time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690021038055,0.2417865246534347,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159043669700623,0.4755447506904602,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364043831825256,0.2934615910053253,0.2060010731220245,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447901010513306,0.30275759100914,0.2878698110580444,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462909817695618,0.2063938230276107,0.9358507394790648,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.1113698706030845,0.1113698706030845,1.0,1.0,-2.5774919986724854,0.0535802170634269,2.523911714553833,-0.5284314155578613,0.8718212842941284,0.8718212842941284,0.0,103.62969207763672,132.0,38890.76953125,0.0,1433.2899169921875,1.0,281.5399780273437,284.2081298828125,295.304443359375,298.1701965332031,293.1499938964844,293.1499938964844,281.8500061035156,35188.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273319959640503,1.0,0.0,0.0,3.475630283355713,3.4756524562835693,8.060471259341284e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6164.78125,0.0,1341.9049072265625,1683.569091796875,0.0,1832.7637939453125,0.8658216595649719,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690021038055,0.2417865246534347,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159043669700623,0.4755447506904602,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364043831825256,0.2934615910053253,0.2060010731220245,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447901010513306,0.30275759100914,0.2878698110580444,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462909817695618,0.2063938230276107,0.9358507394790648,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.1113698706030845,0.1113698706030845,1.0,1.0,-2.5774919986724854,0.0535802170634269,2.523911714553833,-0.5284314155578613,0.8718212842941284,0.8718212842941284,0.0,103.62969207763672,132.0,38890.76953125,0.0,1433.2899169921875,1.0,281.5399780273437,284.2081298828125,295.304443359375,298.1701965332031,293.1499938964844,293.1499938964844,281.8500061035156,35188.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273319959640503,1.0,0.0,0.0,3.475630283355713,3.4756524562835693,8.060471259341284e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6164.78125,0.0,1341.9049072265625,1683.569091796875,0.0,1832.7637939453125,0.8658216595649719,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026074767112732,0.2687703967094421,0.2432256191968917,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.995310604572296,0.5132426619529724,0.4872674345970154,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271307945251465,0.2956463694572449,0.2076689153909683,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347657918930054,0.3043725490570068,0.2895956635475158,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373106479644775,0.207255408167839,0.9407726526260376,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922501742839813,0.1141250357031822,0.1141250357031822,1.0,1.0,-2.6038951873779297,0.0617687180638313,2.5421266555786133,-0.5255914330482483,0.880953311920166,0.880953311920166,0.0,110.09394073486328,132.0,38116.30859375,0.0,1496.68212890625,1.0,281.81842041015625,284.4076232910156,295.28973388671875,298.0820617675781,293.1499938964844,293.1499938964844,281.8500061035156,34914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233980894088745,1.0,0.0,0.0,3.503197431564331,3.5032198429107666,8.188843025891401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6386.63818359375,0.0,1368.1025390625,1683.569091796875,0.0,1800.0704345703125,0.8717676997184753,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.798688530921936,0.269450694322586,0.2439605146646499,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9904963970184326,0.5127914547920227,0.4865016341209411,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237349987030029,0.2967278063297272,0.2085143774747848,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310555815696716,0.3051651418209076,0.2904650568962097,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339532375335693,0.2076736241579055,0.9431725144386292,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943620562553406,0.1155232563614845,0.1155232563614845,1.0,1.0,-2.608262538909912,0.0657824948430061,2.542479991912842,-0.5223672389984131,0.8851360082626343,0.8851360082626343,0.0,112.57494354248048,120.0,38146.08203125,0.0,1513.910400390625,1.0,281.8403625488281,284.4285583496094,295.3065795898437,298.136474609375,293.1499938964844,293.1499938964844,282.1499938964844,34827.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239453196525574,1.0,0.0,0.0,3.518965721130371,3.5189883708953857,8.262726964858302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6112.7724609375,0.0,1383.75830078125,1683.569091796875,0.0,1804.60400390625,0.8751894235610962,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.799063503742218,0.2715297341346741,0.2458358854055404,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9890329837799072,0.5140659809112549,0.4868711233139038,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8249242305755615,0.3000094294548034,0.210805207490921,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8314499855041504,0.307565689086914,0.292743980884552,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.7339596152305603,0.2090078294277191,0.9491498470306396,286.0023193359375,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.00390625,1.0,0.4969931542873382,0.119676649570465,0.119676649570465,1.0,1.0,-2.623631238937378,0.0787339210510253,2.5448973178863525,-0.5128436088562012,0.9006783962249756,0.9006783962249756,0.0,113.96868896484376,108.0,37327.515625,0.0,1541.0733642578125,1.0,282.1407775878906,284.6358642578125,295.2999572753906,298.0751037597656,293.1499938964844,293.1499938964844,282.45001220703125,34554.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185375094413757,1.0,0.0,0.0,3.57239317893982,3.572416067123413,8.515531817465671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6052.2373046875,0.0,1437.9420166015625,1683.569091796875,0.0,1760.0048828125,0.8869151473045349,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.799063503742218,0.2715297341346741,0.2458358854055404,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9890329837799072,0.5140659809112549,0.4868711233139038,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8249242305755615,0.3000094294548034,0.210805207490921,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8314499855041504,0.307565689086914,0.292743980884552,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.7339596152305603,0.2090078294277191,0.9491498470306396,286.0023193359375,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.00390625,1.0,0.4969931542873382,0.119676649570465,0.119676649570465,1.0,1.0,-2.623631238937378,0.0787339210510253,2.5448973178863525,-0.5128436088562012,0.9006783962249756,0.9006783962249756,0.0,113.96868896484376,108.0,37327.515625,0.0,1541.0733642578125,1.0,282.1407775878906,284.6358642578125,295.2999572753906,298.0751037597656,293.1499938964844,293.1499938964844,282.45001220703125,34554.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185375094413757,1.0,0.0,0.0,3.57239317893982,3.572416067123413,8.515531817465671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6052.2373046875,0.0,1437.9420166015625,1683.569091796875,0.0,1760.0048828125,0.8869151473045349,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038220405578613,0.2726069092750549,0.2466915547847747,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.9931849241256714,0.5154625177383423,0.4878843426704407,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298109769821167,0.3016976714134216,0.2118953466415405,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359865546226501,0.3087973892688751,0.2937985360622406,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377718091011047,0.2097320109605789,0.951888382434845,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968329668045044,0.1217533499002456,0.1217533499002456,1.0,1.0,-2.631744146347046,0.0857245996594429,2.546019554138184,-0.5076584815979004,0.9098911285400392,0.9098911285400392,0.0,112.35860443115234,108.0,36504.25390625,0.0,1545.0025634765625,1.0,282.3969116210937,284.8006896972656,295.2763977050781,297.9427490234375,293.1499938964844,293.1499938964844,282.45001220703125,34429.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133916616439819,1.0,0.0,0.0,3.602078676223755,3.602102041244507,8.657643206788634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6232.87646484375,0.0,1468.9052734375,1683.569091796875,0.0,1717.9979248046875,0.8934965133666992,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109805583953857,0.2737721800804138,0.247616559267044,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.9990000128746032,0.5171806812286377,0.488859623670578,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370941281318665,0.3034730851650238,0.2130348682403564,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429641127586365,0.310101181268692,0.2949004173278808,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437313795089722,0.2105294913053512,0.9548197984695436,286.18878173828125,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.1902770996094,1.0,0.4960084557533264,0.1236814260482788,0.1236814260482788,1.0,1.0,-2.6402523517608643,0.09258334338665,2.547668933868408,-0.502626359462738,0.9187122583389282,0.9187122583389282,0.0,109.67452239990234,96.0,36565.1875,0.0,1544.6558837890625,1.0,282.4413146972656,284.8441467285156,295.29644775390625,298.016845703125,293.1499938964844,293.1499938964844,282.1499938964844,34337.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120130062103271,1.0,0.0,0.0,3.633903980255127,3.633927583694458,8.811304041955736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6633.765625,0.0,1502.9473876953125,1683.569091796875,0.0,1706.81640625,0.9005287289619446,1.0,0.0,3.0,1.0,0.0
12401220,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8212171196937561,0.2746533751487732,0.2486853599548339,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.9990000128746032,0.5208545327186584,0.4735770523548126,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.848708987236023,0.3058217763900757,0.2148275077342987,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8539862036705017,0.3115839064121246,0.2964927554130554,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7531214356422424,0.2113454788923263,0.958892822265625,285.99334716796875,284.95001220703125,298.1627197265625,292.3177185058594,297.4720153808594,297.2707214355469,285.990234375,1.0,0.4915156960487366,0.1275375783443451,0.1275375783443451,1.0,1.0,-2.632157802581787,0.1051112189888954,2.5270466804504395,-0.487966388463974,0.9311290979385376,0.9311290979385376,0.0,105.05445861816406,84.0,37801.2421875,0.0,1512.662353515625,1.0,282.15771484375,284.6102600097656,295.37908935546875,298.2720642089844,293.1499938964844,293.1499938964844,281.8500061035156,34482.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284021377563477,1.0,0.0,0.0,3.6913540363311768,3.691378116607666,9.09210996269394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6785.857421875,0.0,1568.1839599609375,1683.569091796875,0.0,1841.697265625,0.9134867191314696,1.0,0.0,3.0,1.0,0.0
12401280,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8212171196937561,0.2746533751487732,0.2486853599548339,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.9990000128746032,0.5208545327186584,0.4735770523548126,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.848708987236023,0.3058217763900757,0.2148275077342987,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8539862036705017,0.3115839064121246,0.2964927554130554,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7531214356422424,0.2113454788923263,0.958892822265625,285.99334716796875,284.95001220703125,298.1627197265625,292.3177185058594,297.4720153808594,297.2707214355469,285.990234375,1.0,0.4915156960487366,0.1275375783443451,0.1275375783443451,1.0,1.0,-2.632157802581787,0.1051112189888954,2.5270466804504395,-0.487966388463974,0.9311290979385376,0.9311290979385376,0.0,105.05445861816406,84.0,37801.2421875,0.0,1512.662353515625,1.0,282.15771484375,284.6102600097656,295.37908935546875,298.2720642089844,293.1499938964844,293.1499938964844,281.8500061035156,34482.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284021377563477,1.0,0.0,0.0,3.6913540363311768,3.691378116607666,9.09210996269394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6785.857421875,0.0,1568.1839599609375,1683.569091796875,0.0,1841.697265625,0.9134867191314696,1.0,0.0,3.0,1.0,0.0
12401340,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.832097589969635,0.2741083204746246,0.2482779175043106,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.5254629850387573,0.4532119035720825,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620455265045166,0.3069733381271362,0.2156595587730407,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.8667380809783936,0.3118431270122528,0.2967940866947174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7639210820198059,0.2112377882003784,0.9584150314331056,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4801025390625,297.2787475585937,285.7521667480469,1.0,0.4840579330921173,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.607997417449951,0.1166893690824508,2.491308212280273,-0.4708564579486847,0.9400275945663452,0.9400275945663452,0.0,99.19009399414062,72.0,38991.9296875,0.0,1453.7127685546875,1.0,281.85772705078125,284.3556823730469,295.3797912597656,298.38360595703125,293.1499938964844,293.1499938964844,281.54998779296875,34738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438262701034546,1.0,0.0,0.0,3.739115715026856,3.739140510559082,9.328914529760368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.19921875,0.0,1624.9228515625,1683.569091796875,0.0,1972.2825927734373,0.9243794679641724,1.0,0.0,3.0,1.0,0.0
12401400,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.832097589969635,0.2741083204746246,0.2482779175043106,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.5254629850387573,0.4532119035720825,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620455265045166,0.3069733381271362,0.2156595587730407,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.8667380809783936,0.3118431270122528,0.2967940866947174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7639210820198059,0.2112377882003784,0.9584150314331056,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4801025390625,297.2787475585937,285.7521667480469,1.0,0.4840579330921173,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.607997417449951,0.1166893690824508,2.491308212280273,-0.4708564579486847,0.9400275945663452,0.9400275945663452,0.0,99.19009399414062,72.0,38991.9296875,0.0,1453.7127685546875,1.0,281.85772705078125,284.3556823730469,295.3797912597656,298.38360595703125,293.1499938964844,293.1499938964844,281.54998779296875,34738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438262701034546,1.0,0.0,0.0,3.739115715026856,3.739140510559082,9.328914529760368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.19921875,0.0,1624.9228515625,1683.569091796875,0.0,1972.2825927734373,0.9243794679641724,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455490469932556,0.2728142440319061,0.2470447570085525,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313486456871033,0.4285436272621155,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787692189216614,0.3074687123298645,0.2159339040517807,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827502727508545,0.3113563954830169,0.296263575553894,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774340510368347,0.2105299532413482,0.954760730266571,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.49005126953125,297.290283203125,285.50250244140625,1.0,0.4741817116737366,0.1350846588611602,0.1350846588611602,1.0,1.0,-2.572185754776001,0.1265326589345932,2.445653200149536,-0.4529318511486053,0.9455050230026244,0.9455050230026244,0.0,92.16889190673828,75.0,39983.796875,0.0,1375.572021484375,1.0,281.557373046875,284.09393310546875,295.3602905273437,298.4411926269531,293.1499938964844,293.1499938964844,281.25,35033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547566294670105,1.0,0.0,0.0,3.7758827209472656,3.7759077548980713,9.513279906059324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6982.35009765625,0.0,1670.3035888671875,1683.569091796875,0.0,2066.7421875,0.9328374266624452,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455490469932556,0.2728142440319061,0.2470447570085525,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313486456871033,0.4285436272621155,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787692189216614,0.3074687123298645,0.2159339040517807,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827502727508545,0.3113563954830169,0.296263575553894,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774340510368347,0.2105299532413482,0.954760730266571,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.49005126953125,297.290283203125,285.50250244140625,1.0,0.4741817116737366,0.1350846588611602,0.1350846588611602,1.0,1.0,-2.572185754776001,0.1265326589345932,2.445653200149536,-0.4529318511486053,0.9455050230026244,0.9455050230026244,0.0,92.16889190673828,75.0,39983.796875,0.0,1375.572021484375,1.0,281.557373046875,284.09393310546875,295.3602905273437,298.4411926269531,293.1499938964844,293.1499938964844,281.25,35033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547566294670105,1.0,0.0,0.0,3.7758827209472656,3.7759077548980713,9.513279906059324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6982.35009765625,0.0,1670.3035888671875,1683.569091796875,0.0,2066.7421875,0.9328374266624452,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533734083175659,0.2711528837680816,0.2455008625984192,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537722110748291,0.4138447642326355,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889397144317627,0.3076333701610565,0.2159990966320037,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8924321532249451,0.3104492425918579,0.2953637838363647,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853537201881409,0.209492489695549,0.9498103260993958,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004577636719,297.30352783203125,285.2601318359375,1.0,0.467987596988678,0.1387755870819091,0.1387755870819091,1.0,1.0,-2.545701503753662,0.1367566734552383,2.408944845199585,-0.4370337724685669,0.9477450847625732,0.9477450847625732,0.0,87.96511840820312,78.0,40980.6796875,0.0,1323.3570556640625,1.0,281.25714111328125,283.8383178710937,295.3454284667969,298.4916687011719,293.1499938964844,293.1499938964844,280.95001220703125,35337.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627482414245605,1.0,0.0,0.0,3.801318883895874,3.801344394683838,9.641884162192582e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7074.3876953125,0.0,1702.9595947265625,1683.569091796875,0.0,2136.720703125,0.9387563467025756,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533734083175659,0.2711528837680816,0.2455008625984192,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537722110748291,0.4138447642326355,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889397144317627,0.3076333701610565,0.2159990966320037,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8924321532249451,0.3104492425918579,0.2953637838363647,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853537201881409,0.209492489695549,0.9498103260993958,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004577636719,297.30352783203125,285.2601318359375,1.0,0.467987596988678,0.1387755870819091,0.1387755870819091,1.0,1.0,-2.545701503753662,0.1367566734552383,2.408944845199585,-0.4370337724685669,0.9477450847625732,0.9477450847625732,0.0,87.96511840820312,78.0,40980.6796875,0.0,1323.3570556640625,1.0,281.25714111328125,283.8383178710937,295.3454284667969,298.4916687011719,293.1499938964844,293.1499938964844,280.95001220703125,35337.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627482414245605,1.0,0.0,0.0,3.801318883895874,3.801344394683838,9.641884162192582e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7074.3876953125,0.0,1702.9595947265625,1683.569091796875,0.0,2136.720703125,0.9387563467025756,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553198575973511,0.2702685594558716,0.2447138130664825,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404976606369019,0.4096395075321197,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925503492355347,0.3076614737510681,0.2160212397575378,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950484991073608,0.3099101483821869,0.2948653101921081,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873514294624329,0.2089011520147323,0.947157621383667,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028991699219,297.30712890625,285.0871887207031,1.0,0.4658411741256714,0.1406210511922836,0.1406210511922836,1.0,1.0,-2.535940170288086,0.1420175582170486,2.3939225673675537,-0.4296516478061676,0.9471693634986876,0.9471693634986876,0.0,86.71403503417969,78.0,41968.328125,0.0,1305.643798828125,1.0,280.99725341796875,283.649658203125,295.36187744140625,298.6296691894531,293.1499938964844,293.1499938964844,280.95001220703125,35494.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682353258132935,1.0,0.0,0.0,3.810086965560913,3.810112476348877,9.68641529652814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6849.07080078125,0.0,1714.724609375,1683.569091796875,0.0,2185.18359375,0.940802276134491,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559556007385254,0.2693146467208862,0.2438354790210724,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428693294525146,0.4072409272193908,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942880034446716,0.3076184391975403,0.2159761637449264,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962316513061523,0.3092850744724273,0.2942680120468139,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880805730819702,0.2082366347312927,0.9441577792167664,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.50274658203125,297.3076477050781,285.0274658203125,1.0,0.4641993045806885,0.1424540579319,0.1424540579319,1.0,1.0,-2.5276243686676025,0.1472499668598175,2.3803744316101074,-0.4226121008396148,0.946955144405365,0.946955144405365,0.0,85.91424560546875,81.0,41986.3828125,0.0,1291.794189453125,1.0,280.9569091796875,283.5906982421875,295.3390197753906,298.5528869628906,293.1499938964844,293.1499938964844,280.6499938964844,35633.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698541879653931,1.0,0.0,0.0,3.815790891647339,3.815816402435303,9.71543840933009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7172.68408203125,0.0,1722.6893310546875,1683.569091796875,0.0,2199.54345703125,0.9422024488449096,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546589612960815,0.2673641443252563,0.2421069890260696,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465210676193237,0.4062384068965912,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949265480041504,0.3074772357940674,0.2158926576375961,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.89569091796875,0.3079313635826111,0.2930284440517425,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869471311569214,0.2068003565073013,0.9378868341445924,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.49658203125,297.3021545410156,284.8019104003906,1.0,0.4621611833572387,0.1461200714111328,0.1461200714111328,1.0,1.0,-2.515214681625366,0.1576984971761703,2.357516288757324,-0.4094849824905395,0.9431996941566468,0.9431996941566468,0.0,85.28587341308594,84.0,42976.9140625,0.0,1273.6898193359375,1.0,280.65692138671875,283.3497314453125,295.33544921875,298.6182556152344,293.1499938964844,293.1499938964844,280.3500061035156,35924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767404317855835,1.0,0.0,0.0,3.8194773197174072,3.819502830505371,9.7342194749217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7273.8828125,0.0,1729.427734375,1683.569091796875,0.0,2260.924072265625,0.9432169795036316,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546589612960815,0.2673641443252563,0.2421069890260696,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465210676193237,0.4062384068965912,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949265480041504,0.3074772357940674,0.2158926576375961,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.89569091796875,0.3079313635826111,0.2930284440517425,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869471311569214,0.2068003565073013,0.9378868341445924,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.49658203125,297.3021545410156,284.8019104003906,1.0,0.4621611833572387,0.1461200714111328,0.1461200714111328,1.0,1.0,-2.515214681625366,0.1576984971761703,2.357516288757324,-0.4094849824905395,0.9431996941566468,0.9431996941566468,0.0,85.28587341308594,84.0,42976.9140625,0.0,1273.6898193359375,1.0,280.65692138671875,283.3497314453125,295.33544921875,298.6182556152344,293.1499938964844,293.1499938964844,280.3500061035156,35924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767404317855835,1.0,0.0,0.0,3.8194773197174072,3.819502830505371,9.7342194749217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7273.8828125,0.0,1729.427734375,1683.569091796875,0.0,2260.924072265625,0.9432169795036316,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505189418792725,0.2653137445449829,0.2403201758861541,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5487068891525269,0.4093282520771026,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924165964126587,0.3072377443313598,0.2157628834247589,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919357061386108,0.3064174950122833,0.2916670739650726,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829503417015076,0.2052095681428909,0.9310647249221802,284.5847473144531,284.95001220703125,298.1499938964844,292.3092956542969,297.4826965332031,297.2879638671875,284.5824279785156,1.0,0.461380124092102,0.1497860848903656,0.1497860848903656,1.0,1.0,-2.506789445877075,0.1678807586431503,2.338908672332764,-0.3975044786930084,0.9365537762641908,0.9365537762641908,0.0,85.68182373046875,87.0,43939.7421875,0.0,1264.9873046875,1.0,280.35693359375,283.1147155761719,295.3320007324219,298.6831359863281,293.1499938964844,293.1499938964844,280.04998779296875,36217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783453106880188,1.0,0.0,0.0,3.812327146530152,3.8123528957366943,9.6978089914046e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7375.71142578125,0.0,1723.074951171875,1683.569091796875,0.0,2321.198486328125,0.9417951107025146,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505189418792725,0.2653137445449829,0.2403201758861541,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5487068891525269,0.4093282520771026,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924165964126587,0.3072377443313598,0.2157628834247589,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919357061386108,0.3064174950122833,0.2916670739650726,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829503417015076,0.2052095681428909,0.9310647249221802,284.5847473144531,284.95001220703125,298.1499938964844,292.3092956542969,297.4826965332031,297.2879638671875,284.5824279785156,1.0,0.461380124092102,0.1497860848903656,0.1497860848903656,1.0,1.0,-2.506789445877075,0.1678807586431503,2.338908672332764,-0.3975044786930084,0.9365537762641908,0.9365537762641908,0.0,85.68182373046875,87.0,43939.7421875,0.0,1264.9873046875,1.0,280.35693359375,283.1147155761719,295.3320007324219,298.6831359863281,293.1499938964844,293.1499938964844,280.04998779296875,36217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783453106880188,1.0,0.0,0.0,3.812327146530152,3.8123528957366943,9.6978089914046e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7375.71142578125,0.0,1723.074951171875,1683.569091796875,0.0,2321.198486328125,0.9417951107025146,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548584580421448,0.2673066854476928,0.2413271814584732,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.9990000128746032,0.5550233125686646,0.4046398103237152,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989436030387878,0.3111875057220459,0.2178642302751541,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972266912460327,0.3091402947902679,0.2933342158794403,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884337306022644,0.2081048041582107,0.9393540620803832,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623385071754455,0.1532896757125854,0.1532896757125854,1.0,1.0,-2.516834020614624,0.1790928542613983,2.337741136550904,-0.3888138830661773,0.9274876713752748,0.9274876713752748,0.0,84.98171997070312,90.0,45152.51953125,0.0,1274.2723388671875,1.0,280.0570373535156,282.9024658203125,295.3298645019531,298.7580261230469,293.1499938964844,293.1499938964844,279.75,36505.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902191281318665,1.0,0.0,0.0,3.794344902038574,3.794370412826538,9.606537787476557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7502.09912109375,0.0,1703.7017822265625,1683.569091796875,0.0,2382.358154296875,0.9379425644874572,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548584580421448,0.2673066854476928,0.2413271814584732,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.9990000128746032,0.5550233125686646,0.4046398103237152,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989436030387878,0.3111875057220459,0.2178642302751541,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972266912460327,0.3091402947902679,0.2933342158794403,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884337306022644,0.2081048041582107,0.9393540620803832,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623385071754455,0.1532896757125854,0.1532896757125854,1.0,1.0,-2.516834020614624,0.1790928542613983,2.337741136550904,-0.3888138830661773,0.9274876713752748,0.9274876713752748,0.0,84.98171997070312,90.0,45152.51953125,0.0,1274.2723388671875,1.0,280.0570373535156,282.9024658203125,295.3298645019531,298.7580261230469,293.1499938964844,293.1499938964844,279.75,36505.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902191281318665,1.0,0.0,0.0,3.794344902038574,3.794370412826538,9.606537787476557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7502.09912109375,0.0,1703.7017822265625,1683.569091796875,0.0,2382.358154296875,0.9379425644874572,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547095060348511,0.2672466039657593,0.2416368573904037,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601524114608765,0.4053758978843689,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.9007856249809264,0.3132454752922058,0.2195644527673721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8978845477104187,0.309972882270813,0.2944952249526977,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.789943516254425,0.2092754691839218,0.9463265538215636,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128601074219,1.0,0.4645683467388153,0.1567932665348053,0.1567932665348053,1.0,1.0,-2.5299079418182373,0.1899570226669311,2.3399507999420166,-0.3808931410312652,0.9161680340766908,0.9161680340766908,0.0,85.57318115234375,93.0,46351.22265625,0.0,1292.93798828125,1.0,279.7572021484375,282.7002258300781,295.32958984375,298.84454345703125,293.1499938964844,293.1499938964844,279.45001220703125,36795.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977675795555115,1.0,0.0,0.0,3.765710830688477,3.765736103057861,9.462093544243544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7634.6318359375,0.0,1671.8958740234375,1683.569091796875,0.0,2451.0322265625,0.9317031502723694,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547095060348511,0.2672466039657593,0.2416368573904037,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601524114608765,0.4053758978843689,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.9007856249809264,0.3132454752922058,0.2195644527673721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8978845477104187,0.309972882270813,0.2944952249526977,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.789943516254425,0.2092754691839218,0.9463265538215636,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128601074219,1.0,0.4645683467388153,0.1567932665348053,0.1567932665348053,1.0,1.0,-2.5299079418182373,0.1899570226669311,2.3399507999420166,-0.3808931410312652,0.9161680340766908,0.9161680340766908,0.0,85.57318115234375,93.0,46351.22265625,0.0,1292.93798828125,1.0,279.7572021484375,282.7002258300781,295.32958984375,298.84454345703125,293.1499938964844,293.1499938964844,279.45001220703125,36795.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977675795555115,1.0,0.0,0.0,3.765710830688477,3.765736103057861,9.462093544243544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7634.6318359375,0.0,1671.8958740234375,1683.569091796875,0.0,2451.0322265625,0.9317031502723694,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526287078857422,0.2668751776218414,0.2414345890283584,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619751811027527,0.4080870449542999,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995333313941956,0.31392502784729,0.2201399356126785,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960156440734863,0.3100064098834991,0.2946726381778717,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885720729827881,0.2094545364379882,0.9478415250778198,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4970092773437,297.3180847167969,284.0679626464844,1.0,0.4659167826175689,0.1585450619459152,0.1585450619459152,1.0,1.0,-2.5356478691101074,0.1949720382690429,2.3406758308410645,-0.3771829009056091,0.90906423330307,0.90906423330307,0.0,86.35263061523438,93.0,47373.1328125,0.0,1303.4329833984375,1.0,279.4984436035156,282.5367736816406,295.3466491699219,298.9931030273437,293.1499938964844,293.1499938964844,279.45001220703125,36960.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80330890417099,1.0,0.0,0.0,3.747324943542481,3.747349977493286,9.369921940560744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7391.60400390625,0.0,1651.5419921875,1683.569091796875,0.0,2501.71630859375,0.9276527762413024,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495258092880249,0.2663299441337585,0.2410184890031814,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.5632339119911194,0.4120092391967773,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971507549285889,0.3144216537475586,0.2205471396446228,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930147290229797,0.3098401725292206,0.294613242149353,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860977053642273,0.2094146758317947,0.948216199874878,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.490478515625,297.3121643066406,284.0349426269531,1.0,0.467348575592041,0.1602049320936203,0.1602049320936203,1.0,1.0,-2.540729284286499,0.1994695365428924,2.341259717941284,-0.3738434016704559,0.9024845957756042,0.9024845957756042,0.0,87.38084411621094,96.0,47435.8203125,0.0,1314.224609375,1.0,279.4573974609375,282.50152587890625,295.3250427246094,298.921142578125,293.1499938964844,293.1499938964844,279.1499938964844,37110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052240610122681,1.0,0.0,0.0,3.725428581237793,3.725453615188599,9.2607422175206e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7759.20849609375,0.0,1627.196044921875,1683.569091796875,0.0,2519.282958984375,0.922883152961731,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421450853347778,0.2650344371795654,0.2400071918964386,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643863081932068,0.4216573238372803,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909406661987305,0.3151732981204986,0.221192255616188,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855382204055786,0.3092168271541595,0.2942062616348266,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795946002006531,0.2089466005563736,0.9471120238304138,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.4703763723373413,0.1635246872901916,0.1635246872901916,1.0,1.0,-2.550066947937012,0.2076160758733749,2.342450857162476,-0.3678431510925293,0.8865172863006592,0.8865172863006592,0.0,89.84038543701172,99.0,48411.4140625,0.0,1336.63916015625,1.0,279.1578369140625,282.3092346191406,295.31719970703125,298.9863586425781,293.1499938964844,293.1499938964844,279.45001220703125,37457.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119900822639465,1.0,0.0,0.0,3.672210454940796,3.6722350120544434,8.998050020636583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6997.12158203125,0.0,1568.990966796875,1683.569091796875,0.0,2581.53173828125,0.9112176895141602,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421450853347778,0.2650344371795654,0.2400071918964386,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643863081932068,0.4216573238372803,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909406661987305,0.3151732981204986,0.221192255616188,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855382204055786,0.3092168271541595,0.2942062616348266,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795946002006531,0.2089466005563736,0.9471120238304138,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.4703763723373413,0.1635246872901916,0.1635246872901916,1.0,1.0,-2.550066947937012,0.2076160758733749,2.342450857162476,-0.3678431510925293,0.8865172863006592,0.8865172863006592,0.0,89.84038543701172,99.0,48411.4140625,0.0,1336.63916015625,1.0,279.1578369140625,282.3092346191406,295.31719970703125,298.9863586425781,293.1499938964844,293.1499938964844,279.45001220703125,37457.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119900822639465,1.0,0.0,0.0,3.672210454940796,3.6722350120544434,8.998050020636583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6997.12158203125,0.0,1568.990966796875,1683.569091796875,0.0,2581.53173828125,0.9112176895141602,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360989093780518,0.2649784982204437,0.239629179239273,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.5657802820205688,0.4307489991188049,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859193325042725,0.3170526027679443,0.2222645729780197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8791400194168091,0.309518963098526,0.2942265570163727,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.7738195061683655,0.2089739590883255,0.9465735554695128,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.45867919921875,297.28143310546875,284.08599853515625,1.0,0.4736299216747284,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.561197280883789,0.2149885892868042,2.346208572387696,-0.3630985021591186,0.8766270875930786,0.8766270875930786,0.0,92.27896118164062,102.0,47162.45703125,0.0,1361.4228515625,1.0,279.442138671875,282.5508728027344,295.2480773925781,298.7429504394531,293.1499938964844,293.1499938964844,279.75,37389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005249500274658,1.0,0.0,0.0,3.619252443313599,3.619276523590088,8.740394719097822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6836.50830078125,0.0,1509.538818359375,1683.569091796875,0.0,2476.2255859375,0.899398922920227,1.0,0.0,3.0,1.0,0.0
