time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360989093780518,0.2649784982204437,0.239629179239273,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.5657802820205688,0.4307489991188049,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859193325042725,0.3170526027679443,0.2222645729780197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8791400194168091,0.309518963098526,0.2942265570163727,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.7738195061683655,0.2089739590883255,0.9465735554695128,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.45867919921875,297.28143310546875,284.08599853515625,1.0,0.4736299216747284,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.561197280883789,0.2149885892868042,2.346208572387696,-0.3630985021591186,0.8766270875930786,0.8766270875930786,0.0,92.27896118164062,102.0,47162.45703125,0.0,1361.4228515625,1.0,279.442138671875,282.5508728027344,295.2480773925781,298.7429504394531,293.1499938964844,293.1499938964844,279.75,37389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005249500274658,1.0,0.0,0.0,3.619252443313599,3.619276523590088,8.740394719097822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6836.50830078125,0.0,1509.538818359375,1683.569091796875,0.0,2476.2255859375,0.899398922920227,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330926895141602,0.2661067247390747,0.2404867112636566,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685631632804871,0.437307745218277,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840710520744324,0.3201292753219604,0.2242744266986847,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758255839347839,0.3109403550624847,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7707709074020386,0.2098182588815689,0.9498074650764464,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.2853698730469,284.3302917480469,1.0,0.4773481786251068,0.1701907962560653,0.1701907962560653,1.0,1.0,-2.5778133869171143,0.2227813601493835,2.355032205581665,-0.3591581881046295,0.8702144026756287,0.8702144026756287,0.0,94.35417175292967,105.0,45986.8671875,0.0,1391.9364013671875,1.0,279.7413024902344,282.8099060058594,295.2388916015625,298.6282043457031,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893493175506592,1.0,0.0,0.0,3.5747790336608887,3.57480263710022,8.526910164619039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6725.61767578125,0.0,1459.597900390625,1683.569091796875,0.0,2374.474365234375,0.8893460035324097,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330926895141602,0.2661067247390747,0.2404867112636566,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685631632804871,0.437307745218277,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840710520744324,0.3201292753219604,0.2242744266986847,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758255839347839,0.3109403550624847,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7707709074020386,0.2098182588815689,0.9498074650764464,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.2853698730469,284.3302917480469,1.0,0.4773481786251068,0.1701907962560653,0.1701907962560653,1.0,1.0,-2.5778133869171143,0.2227813601493835,2.355032205581665,-0.3591581881046295,0.8702144026756287,0.8702144026756287,0.0,94.35417175292967,105.0,45986.8671875,0.0,1391.9364013671875,1.0,279.7413024902344,282.8099060058594,295.2388916015625,298.6282043457031,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893493175506592,1.0,0.0,0.0,3.5747790336608887,3.57480263710022,8.526910164619039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6725.61767578125,0.0,1459.597900390625,1683.569091796875,0.0,2374.474365234375,0.8893460035324097,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313429951667786,0.2677724659442901,0.241925373673439,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5724006295204163,0.4429055154323578,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836127519607544,0.3238469362258911,0.2268006354570388,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8739022612571716,0.3129765093326568,0.2972420752048492,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690712213516235,0.2111913114786148,0.9556657671928406,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815561175346374,0.1735371500253677,0.1735371500253677,1.0,1.0,-2.598552942276001,0.2314079403877258,2.36714506149292,-0.355296641588211,0.8670445680618286,0.8670445680618286,0.0,96.36865234375,108.0,44915.66015625,0.0,1427.9857177734375,1.0,280.0409545898437,283.06591796875,295.24151611328125,298.5495910644531,293.1499938964844,293.1499938964844,280.3500061035156,36849.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804118394851685,1.0,0.0,0.0,3.541902780532837,3.5419259071350098,8.370792556888773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6630.052734375,0.0,1422.365966796875,1683.569091796875,0.0,2293.838623046875,0.8818103075027466,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313429951667786,0.2677724659442901,0.241925373673439,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5724006295204163,0.4429055154323578,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836127519607544,0.3238469362258911,0.2268006354570388,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8739022612571716,0.3129765093326568,0.2972420752048492,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690712213516235,0.2111913114786148,0.9556657671928406,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815561175346374,0.1735371500253677,0.1735371500253677,1.0,1.0,-2.598552942276001,0.2314079403877258,2.36714506149292,-0.355296641588211,0.8670445680618286,0.8670445680618286,0.0,96.36865234375,108.0,44915.66015625,0.0,1427.9857177734375,1.0,280.0409545898437,283.06591796875,295.24151611328125,298.5495910644531,293.1499938964844,293.1499938964844,280.3500061035156,36849.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804118394851685,1.0,0.0,0.0,3.541902780532837,3.5419259071350098,8.370792556888773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6630.052734375,0.0,1422.365966796875,1683.569091796875,0.0,2293.838623046875,0.8818103075027466,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8305883407592773,0.2687076926231384,0.2427363842725753,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5745626091957092,0.4456901550292969,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835256099700928,0.3258412480354309,0.2281606644392013,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.87309730052948,0.3141273558139801,0.2982952892780304,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.768405556678772,0.212002694606781,0.959193766117096,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838266968727112,0.1752103269100189,0.1752103269100189,1.0,1.0,-2.610010862350464,0.2359776049852371,2.374033212661743,-0.3533488512039184,0.8671478033065796,0.8671478033065796,0.0,97.418212890625,108.0,43963.828125,0.0,1447.846435546875,1.0,280.2955627441406,283.2494201660156,295.2231750488281,298.41033935546875,293.1499938964844,293.1499938964844,280.3500061035156,36662.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747908234596252,1.0,0.0,0.0,3.5301754474639893,3.530198335647583,8.315452078022645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6828.60498046875,0.0,1408.6920166015625,1683.569091796875,0.0,2243.49853515625,0.879105806350708,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8300715088844299,0.2697465717792511,0.2436760067939758,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9990000128746032,0.5768953561782837,0.4483123123645782,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8836923837661743,0.3279537856578827,0.2296299040317535,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.872539222240448,0.3153891265392303,0.2994817495346069,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7679798603057861,0.2129103690385818,0.9632420539855956,284.80908203125,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8128356933594,1.0,0.4862084090709686,0.1768154203891754,0.1768154203891754,1.0,1.0,-2.622344732284546,0.2406382411718368,2.381706476211548,-0.3515096008777618,0.8670352697372437,0.8670352697372437,0.0,98.46452331542967,111.0,43935.87109375,0.0,1469.031494140625,1.0,280.3407897949219,283.3162841796875,295.2414855957031,298.47882080078125,293.1499938964844,293.1499938964844,280.6499938964844,36489.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772868812084198,1.0,0.0,0.0,3.522500991821289,3.522523880004883,8.27933661184943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6544.39111328125,0.0,1399.42626953125,1683.569091796875,0.0,2226.355712890625,0.8772307634353638,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289999961853027,0.2719354927539825,0.2456378042697906,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817827582359314,0.4538044929504394,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839881420135498,0.3323418796062469,0.2326709181070327,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714150190353394,0.3180638253688812,0.3019922971725464,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671778798103333,0.2148690074682235,0.97200208902359,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.0456848144531,1.0,0.4912411868572235,0.1800256222486496,0.1800256222486496,1.0,1.0,-2.648496150970459,0.2503725588321686,2.3981237411499023,-0.3477442562580108,0.8700922727584839,0.8700922727584839,0.0,100.68590545654295,114.0,43035.76953125,0.0,1514.56396484375,1.0,280.6405639648437,283.5596923828125,295.2384338378906,298.4111022949219,293.1499938964844,293.1499938964844,280.95001220703125,36111.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660797238349915,1.0,0.0,0.0,3.5173239707946777,3.5173466205596924,8.2550178603924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6466.41552734375,0.0,1391.3094482421875,1683.569091796875,0.0,2166.1064453125,0.8757960796356201,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289999961853027,0.2719354927539825,0.2456378042697906,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817827582359314,0.4538044929504394,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839881420135498,0.3323418796062469,0.2326709181070327,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714150190353394,0.3180638253688812,0.3019922971725464,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671778798103333,0.2148690074682235,0.97200208902359,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.0456848144531,1.0,0.4912411868572235,0.1800256222486496,0.1800256222486496,1.0,1.0,-2.648496150970459,0.2503725588321686,2.3981237411499023,-0.3477442562580108,0.8700922727584839,0.8700922727584839,0.0,100.68590545654295,114.0,43035.76953125,0.0,1514.56396484375,1.0,280.6405639648437,283.5596923828125,295.2384338378906,298.4111022949219,293.1499938964844,293.1499938964844,280.95001220703125,36111.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660797238349915,1.0,0.0,0.0,3.5173239707946777,3.5173466205596924,8.2550178603924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6466.41552734375,0.0,1391.3094482421875,1683.569091796875,0.0,2166.1064453125,0.8757960796356201,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280314207077026,0.2742806673049927,0.2477484941482544,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5868858695030212,0.4594300091266632,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843821287155151,0.3369359672069549,0.2358626872301101,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8704136610031128,0.3209264278411865,0.3046920597553253,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665308713912964,0.2169930636882782,0.9815691113471984,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.27166748046875,1.0,0.4965617656707763,0.1832194179296493,0.1832194179296493,1.0,1.0,-2.676366090774536,0.2606244683265686,2.4157416820526123,-0.3438447117805481,0.8761012554168701,0.8761012554168701,0.0,103.02527618408205,114.0,42201.09375,0.0,1563.86572265625,1.0,280.9404296875,283.7959899902344,295.2333068847656,298.3456726074219,293.1499938964844,293.1499938964844,280.95001220703125,35736.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597290873527527,1.0,0.0,0.0,3.526219129562378,3.526242017745972,8.296824489661958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6738.4296875,0.0,1397.8626708984375,1683.569091796875,0.0,2110.197021484375,0.8774948120117188,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280267715454102,0.2742920517921448,0.2477597743272781,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5869113802909851,0.4594591557979584,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843845129013062,0.3369591236114502,0.235879510641098,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704089522361755,0.3209407925605774,0.3047064542770386,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665280103683472,0.2170038223266601,0.98162043094635,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.27197265625,1.0,0.4965898394584656,0.1832358092069625,0.1832358092069625,1.0,1.0,-2.676513910293579,0.2606785893440246,2.41583514213562,-0.3438241481781006,0.8761276602745056,0.8761276602745056,0.0,103.03759002685548,117.0,42202.59765625,0.0,1564.129150390625,1.0,280.9405822753906,283.7962646484375,295.2335510253906,298.3464050292969,293.1499938964844,293.1499938964844,281.25,35735.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597379684448242,1.0,0.0,0.0,3.5262906551361084,3.526313304901123,8.297160434267425e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6395.1953125,0.0,1397.9283447265625,1683.569091796875,0.0,2110.275146484375,0.8775095343589783,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271347284317017,0.2767922878265381,0.2500165402889251,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5922070741653442,0.4652563035488128,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848634958267212,0.3417800366878509,0.2392343878746032,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694978356361389,0.3239893019199371,0.3075898587703705,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659878730773926,0.2192783802747726,0.9919079542160034,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724670410156,285.49188232421875,1.0,0.5021970868110657,0.1862301528453827,0.1862301528453827,1.0,1.0,-2.7060489654541016,0.2711279094219208,2.434921264648437,-0.3400999307632446,0.885057806968689,0.885057806968689,0.0,105.5057144165039,120.0,41424.61328125,0.0,1617.3575439453125,1.0,281.2407531738281,284.0264587402344,295.227783203125,298.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,35378.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537286281585693,1.0,0.0,0.0,3.548683881759644,3.5487067699432373,8.402874982493813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6329.54541015625,0.0,1418.8204345703125,1683.569091796875,0.0,2057.794921875,0.8822339177131653,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271347284317017,0.2767922878265381,0.2500165402889251,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5922070741653442,0.4652563035488128,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848634958267212,0.3417800366878509,0.2392343878746032,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694978356361389,0.3239893019199371,0.3075898587703705,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659878730773926,0.2192783802747726,0.9919079542160034,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724670410156,285.49188232421875,1.0,0.5021970868110657,0.1862301528453827,0.1862301528453827,1.0,1.0,-2.7060489654541016,0.2711279094219208,2.434921264648437,-0.3400999307632446,0.885057806968689,0.885057806968689,0.0,105.5057144165039,120.0,41424.61328125,0.0,1617.3575439453125,1.0,281.2407531738281,284.0264587402344,295.227783203125,298.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,35378.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537286281585693,1.0,0.0,0.0,3.548683881759644,3.5487067699432373,8.402874982493813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6329.54541015625,0.0,1418.8204345703125,1683.569091796875,0.0,2057.794921875,0.8822339177131653,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263369798660278,0.2794237434864044,0.252394288778305,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976414084434509,0.471142441034317,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854418396949768,0.3467920422554016,0.2427245080471038,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686953186988831,0.3271939158439636,0.3106244206428528,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655549645423889,0.2216721773147583,1.002754807472229,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.39093017578125,285.7061462402344,1.0,0.508015513420105,0.1892244815826416,0.1892244815826416,1.0,1.0,-2.736854076385498,0.2820510268211365,2.454802989959717,-0.3361864686012268,0.8968133330345154,0.8968133330345154,0.0,108.0710678100586,123.0,40689.875,0.0,1673.963623046875,1.0,281.541015625,284.2511901855469,295.2214050292969,298.2262268066406,293.1499938964844,293.1499938964844,281.8500061035156,35052.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479860186576843,1.0,0.0,0.0,3.583312511444092,3.5833356380462646,8.567668601244804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6268.39599609375,0.0,1453.2716064453125,1683.569091796875,0.0,2008.05322265625,0.8897255063056946,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263369798660278,0.2794237434864044,0.252394288778305,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976414084434509,0.471142441034317,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854418396949768,0.3467920422554016,0.2427245080471038,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686953186988831,0.3271939158439636,0.3106244206428528,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655549645423889,0.2216721773147583,1.002754807472229,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.39093017578125,285.7061462402344,1.0,0.508015513420105,0.1892244815826416,0.1892244815826416,1.0,1.0,-2.736854076385498,0.2820510268211365,2.454802989959717,-0.3361864686012268,0.8968133330345154,0.8968133330345154,0.0,108.0710678100586,123.0,40689.875,0.0,1673.963623046875,1.0,281.541015625,284.2511901855469,295.2214050292969,298.2262268066406,293.1499938964844,293.1499938964844,281.8500061035156,35052.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479860186576843,1.0,0.0,0.0,3.583312511444092,3.5833356380462646,8.567668601244804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6268.39599609375,0.0,1453.2716064453125,1683.569091796875,0.0,2008.05322265625,0.8897255063056946,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259006142616272,0.280767947435379,0.2535915970802307,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.600387454032898,0.4741829037666321,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856921792030334,0.3493501543998718,0.2444929182529449,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682648539543152,0.3288335800170898,0.3121665418148041,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.76531583070755,0.2228985279798507,1.008279800415039,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.8612670898437,1.0,0.5109875202178955,0.1907216608524322,0.1907216608524322,1.0,1.0,-2.7525641918182373,0.2876698970794678,2.464894294738769,-0.3341392278671264,0.9042391180992126,0.9042391180992126,0.0,109.40119934082033,123.0,39906.7734375,0.0,1703.3814697265625,1.0,281.79705810546875,284.42364501953125,295.1980895996094,298.0960998535156,293.1499938964844,293.1499938964844,281.8500061035156,34894.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433757781982422,1.0,0.0,0.0,3.604543685913086,3.604567050933838,8.669496764923679e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6463.8291015625,0.0,1475.009765625,1683.569091796875,0.0,1968.4219970703125,0.8943902850151062,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256568908691406,0.2821855545043945,0.2548874318599701,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6032040119171143,0.477058857679367,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861436247825623,0.351983904838562,0.2463424652814865,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.868017852306366,0.3305324614048004,0.3137930333614349,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652412056922913,0.2241729497909546,1.0140979290008545,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140071511268616,0.1921142339706421,0.1921142339706421,1.0,1.0,-2.7687463760375977,0.2932478487491607,2.4754984378814697,-0.3322425186634063,0.9112902283668518,0.9112902283668518,0.0,110.71442413330078,126.0,40038.9921875,0.0,1733.735595703125,1.0,281.8414306640625,284.4754333496094,295.2154235839844,298.1737365722656,293.1499938964844,293.1499938964844,281.54998779296875,34769.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426069974899292,1.0,0.0,0.0,3.628568410873413,3.628592014312744,8.785448244452709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6897.0908203125,0.0,1500.3006591796875,1683.569091796875,0.0,1961.840576171875,0.8996450901031494,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232115507125854,0.283603310585022,0.2566619515419006,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070170998573303,0.4849821627140045,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849617838859558,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656115531921387,0.3327825665473938,0.3163632452487945,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633975148200989,0.2258901447057724,1.023483395576477,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199823379516602,0.1948994100093841,0.1948994100093841,1.0,1.0,-2.7985196113586426,0.3041104674339294,2.4944093227386475,-0.3280791640281677,0.9206538796424866,0.9206538796424866,0.0,113.8353271484375,129.0,41706.92578125,0.0,1793.781005859375,1.0,281.55780029296875,284.2753295898437,295.28759765625,298.4429931640625,293.1499938964844,293.1499938964844,281.25,34849.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759387731552124,1.0,0.0,0.0,3.6721889972686768,3.672213077545166,8.997945428745879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7093.56494140625,0.0,1549.335693359375,1683.569091796875,0.0,2107.204833984375,0.909445345401764,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232115507125854,0.283603310585022,0.2566619515419006,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070170998573303,0.4849821627140045,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849617838859558,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656115531921387,0.3327825665473938,0.3163632452487945,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633975148200989,0.2258901447057724,1.023483395576477,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199823379516602,0.1948994100093841,0.1948994100093841,1.0,1.0,-2.7985196113586426,0.3041104674339294,2.4944093227386475,-0.3280791640281677,0.9206538796424866,0.9206538796424866,0.0,113.8353271484375,129.0,41706.92578125,0.0,1793.781005859375,1.0,281.55780029296875,284.2753295898437,295.28759765625,298.4429931640625,293.1499938964844,293.1499938964844,281.25,34849.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759387731552124,1.0,0.0,0.0,3.6721889972686768,3.672213077545166,8.997945428745879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7093.56494140625,0.0,1549.335693359375,1683.569091796875,0.0,2107.204833984375,0.909445345401764,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177409172058105,0.2836475372314453,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6083008646965027,0.4961811006069183,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.880656361579895,0.3586377203464508,0.2515966892242431,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602609634399414,0.3337754607200622,0.3176691830158233,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587991952896118,0.2265625298023224,1.028109788894653,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5544128417969,1.0,0.5255458354949951,0.1976845860481262,0.1976845860481262,1.0,1.0,-2.8221614360809326,0.3141027390956878,2.508058786392212,-0.3234219551086426,0.9271638989448548,0.9271638989448548,0.0,117.64081573486328,132.0,43368.06640625,0.0,1848.6727294921875,1.0,281.25787353515625,284.0560302734375,295.2835388183594,298.5807800292969,293.1499938964844,293.1499938964844,280.95001220703125,35037.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759932279586792,1.0,0.0,0.0,3.708637237548828,3.708661794662476,9.17744955586386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7251.9609375,0.0,1592.0743408203125,1683.569091796875,0.0,2254.2412109375,0.9177422523498536,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177409172058105,0.2836475372314453,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6083008646965027,0.4961811006069183,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.880656361579895,0.3586377203464508,0.2515966892242431,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602609634399414,0.3337754607200622,0.3176691830158233,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587991952896118,0.2265625298023224,1.028109788894653,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5544128417969,1.0,0.5255458354949951,0.1976845860481262,0.1976845860481262,1.0,1.0,-2.8221614360809326,0.3141027390956878,2.508058786392212,-0.3234219551086426,0.9271638989448548,0.9271638989448548,0.0,117.64081573486328,132.0,43368.06640625,0.0,1848.6727294921875,1.0,281.25787353515625,284.0560302734375,295.2835388183594,298.5807800292969,293.1499938964844,293.1499938964844,280.95001220703125,35037.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759932279586792,1.0,0.0,0.0,3.708637237548828,3.708661794662476,9.17744955586386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7251.9609375,0.0,1592.0743408203125,1683.569091796875,0.0,2254.2412109375,0.9177422523498536,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109018802642822,0.2830240428447723,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075802445411682,0.5087329745292664,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750970363616943,0.3606509566307068,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537077903747559,0.3340194225311279,0.3181834816932678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529292702674866,0.2265188694000244,1.0292627811431885,285.35760498046875,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305784940719604,0.2003302276134491,0.2003302276134491,1.0,1.0,-2.8408024311065674,0.3230864703655243,2.5177159309387207,-0.31867316365242,0.9309804439544678,0.9309804439544678,0.0,121.701416015625,135.0,44913.9375,0.0,1897.681396484375,1.0,280.9576416015625,283.833740234375,295.2608947753906,298.6725769042969,293.1499938964844,293.1499938964844,280.6499938964844,35267.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890591025352478,1.0,0.0,0.0,3.736536502838135,3.7365610599517822,9.316048021901224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7401.92529296875,0.0,1625.9844970703125,1683.569091796875,0.0,2371.844970703125,0.9241562485694884,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109018802642822,0.2830240428447723,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075802445411682,0.5087329745292664,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750970363616943,0.3606509566307068,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537077903747559,0.3340194225311279,0.3181834816932678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529292702674866,0.2265188694000244,1.0292627811431885,285.35760498046875,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305784940719604,0.2003302276134491,0.2003302276134491,1.0,1.0,-2.8408024311065674,0.3230864703655243,2.5177159309387207,-0.31867316365242,0.9309804439544678,0.9309804439544678,0.0,121.701416015625,135.0,44913.9375,0.0,1897.681396484375,1.0,280.9576416015625,283.833740234375,295.2608947753906,298.6725769042969,293.1499938964844,293.1499938964844,280.6499938964844,35267.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890591025352478,1.0,0.0,0.0,3.736536502838135,3.7365610599517822,9.316048021901224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7401.92529296875,0.0,1625.9844970703125,1683.569091796875,0.0,2371.844970703125,0.9241562485694884,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034093976020813,0.282018095254898,0.2560575604438782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6053051948547363,0.5215638279914856,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572116851807,0.3622490763664245,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469024896621704,0.3337936997413635,0.3182085454463959,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466701865196228,0.225994274020195,1.028059005737305,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350782871246338,0.2029758691787719,0.2029758691787719,1.0,1.0,-2.8555119037628174,0.3314814865589142,2.5240304470062256,-0.31364706158638,0.9321091175079346,0.9321091175079346,0.0,125.78108215332033,123.0,46363.86328125,0.0,1941.0306396484373,1.0,280.657470703125,283.61138916015625,295.2411804199219,298.7557373046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997480630874634,1.0,0.0,0.0,3.755203247070313,3.755228281021118,9.409361609868938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7550.0625,0.0,1649.6712646484375,1683.569091796875,0.0,2469.12158203125,0.9285115003585817,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034093976020813,0.282018095254898,0.2560575604438782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6053051948547363,0.5215638279914856,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572116851807,0.3622490763664245,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469024896621704,0.3337936997413635,0.3182085454463959,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466701865196228,0.225994274020195,1.028059005737305,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350782871246338,0.2029758691787719,0.2029758691787719,1.0,1.0,-2.8555119037628174,0.3314814865589142,2.5240304470062256,-0.31364706158638,0.9321091175079346,0.9321091175079346,0.0,125.78108215332033,123.0,46363.86328125,0.0,1941.0306396484373,1.0,280.657470703125,283.61138916015625,295.2411804199219,298.7557373046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997480630874634,1.0,0.0,0.0,3.755203247070313,3.755228281021118,9.409361609868938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7550.0625,0.0,1649.6712646484375,1683.569091796875,0.0,2469.12158203125,0.9285115003585817,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021841049194336,0.2814143300056457,0.2555921375751495,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038980484008789,0.5229418277740479,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691026568412781,0.3629339039325714,0.255006730556488,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.846062421798706,0.3335500657558441,0.3180597424507141,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457175254821777,0.2255982011556625,1.026631236076355,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349543690681458,0.2042986899614334,0.2042986899614334,1.0,1.0,-2.8553786277771,0.3343071043491363,2.521071434020996,-0.3106266856193542,0.9310495853424072,0.9310495853424072,0.0,126.16947174072266,123.0,47498.8125,0.0,1942.6751708984373,1.0,280.3984375,283.43585205078125,295.2515869140625,298.9037780761719,293.1499938964844,293.1499938964844,280.3500061035156,35657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062638640403748,1.0,0.0,0.0,3.761094808578491,3.761119842529297,9.438910524295352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7326.91455078125,0.0,1657.67333984375,1683.569091796875,0.0,2528.83056640625,0.9298957586288452,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.802387535572052,0.2807040512561798,0.2549490332603454,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027492880821228,0.5212400555610657,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8705045580863953,0.3635051548480987,0.255400538444519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8466596007347107,0.3331885933876037,0.3177257478237152,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459837198257446,0.2251014411449432,1.0244441032409668,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.94287109375,1.0,0.5336776971817017,0.2056208699941635,0.2056208699941635,1.0,1.0,-2.8500118255615234,0.3361534476280212,2.5138583183288574,-0.3075485527515411,0.930347979068756,0.930347979068756,0.0,125.49618530273438,111.0,47560.45703125,0.0,1930.731689453125,1.0,280.3573608398437,283.38116455078125,295.2248229980469,298.83056640625,293.1499938964844,293.1499938964844,280.04998779296875,35782.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089332580566406,1.0,0.0,0.0,3.764099359512329,3.764124393463135,9.45399676766101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7682.66455078125,0.0,1662.178466796875,1683.569091796875,0.0,2553.373046875,0.9306808710098268,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064236640930176,0.279136449098587,0.2534933686256408,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018272042274475,0.5107102990150452,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772611618041992,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514503836631775,0.3322718143463135,0.3168208301067352,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495803833007812,0.2239537686109542,1.0190309286117554,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283017754554749,0.2082652449607849,0.2082652449607849,1.0,1.0,-2.828791618347168,0.3378333747386932,2.4909582138061523,-0.3011175394058227,0.9254903197288512,0.9254903197288512,0.0,121.80421447753906,114.0,48510.02734375,0.0,1878.98876953125,1.0,280.0573425292969,283.14324951171875,295.2081298828125,298.8872375488281,293.1499938964844,293.1499938964844,279.75,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164574503898621,1.0,0.0,0.0,3.762279748916626,3.7623050212860094,9.444859188079135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7795.16796875,0.0,1662.27734375,1683.569091796875,0.0,2622.781982421875,0.930458962917328,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064236640930176,0.279136449098587,0.2534933686256408,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018272042274475,0.5107102990150452,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772611618041992,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514503836631775,0.3322718143463135,0.3168208301067352,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495803833007812,0.2239537686109542,1.0190309286117554,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283017754554749,0.2082652449607849,0.2082652449607849,1.0,1.0,-2.828791618347168,0.3378333747386932,2.4909582138061523,-0.3011175394058227,0.9254903197288512,0.9254903197288512,0.0,121.80421447753906,114.0,48510.02734375,0.0,1878.98876953125,1.0,280.0573425292969,283.14324951171875,295.2081298828125,298.8872375488281,293.1499938964844,293.1499938964844,279.75,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164574503898621,1.0,0.0,0.0,3.762279748916626,3.7623050212860094,9.444859188079135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7795.16796875,0.0,1662.27734375,1683.569091796875,0.0,2622.781982421875,0.930458962917328,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071720004081726,0.2774204611778259,0.2519392073154449,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019453406333923,0.5061875581741333,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652587831020355,0.2565745711326599,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529804348945618,0.3311533331871032,0.3157612681388855,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503352165222168,0.2226709127426147,1.013185977935791,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254760384559631,0.2109096199274063,0.2109096199274063,1.0,1.0,-2.813819408416748,0.3406949639320373,2.4731245040893555,-0.2952392399311065,0.9177317023277284,0.9177317023277284,0.0,120.00736236572266,117.0,49431.87890625,0.0,1846.7901611328125,1.0,279.75738525390625,282.91192626953125,295.193115234375,298.9361572265625,293.1499938964844,293.1499938964844,279.45001220703125,36381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225808143615723,1.0,0.0,0.0,3.748999118804932,3.749024152755737,9.378297249895696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7906.60986328125,0.0,1649.0570068359375,1683.569091796875,0.0,2679.495361328125,0.9276804327964784,1.0,0.0,3.0,1.0,0.0
