time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071720004081726,0.2774204611778259,0.2519392073154449,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019453406333923,0.5061875581741333,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652587831020355,0.2565745711326599,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529804348945618,0.3311533331871032,0.3157612681388855,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503352165222168,0.2226709127426147,1.013185977935791,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254760384559631,0.2109096199274063,0.2109096199274063,1.0,1.0,-2.813819408416748,0.3406949639320373,2.4731245040893555,-0.2952392399311065,0.9177317023277284,0.9177317023277284,0.0,120.00736236572266,117.0,49431.87890625,0.0,1846.7901611328125,1.0,279.75738525390625,282.91192626953125,295.193115234375,298.9361572265625,293.1499938964844,293.1499938964844,279.45001220703125,36381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225808143615723,1.0,0.0,0.0,3.748999118804932,3.749024152755737,9.378297249895696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7906.60986328125,0.0,1649.0570068359375,1683.569091796875,0.0,2679.495361328125,0.9276804327964784,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051868677139282,0.2756182849407196,0.2503502964973449,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6013062000274658,0.5066547989845276,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404207229614,0.3659314513206482,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517232537269592,0.3298985064029693,0.3146166801452636,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486811280250549,0.2212922126054763,1.007148027420044,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2169189453125,284.29522705078125,1.0,0.5241723656654358,0.2138051688671112,0.2138051688671112,1.0,1.0,-2.80442476272583,0.3451623022556305,2.4592623710632324,-0.2888559997081756,0.9073326587677002,0.9073326587677002,0.0,119.78115844726562,120.0,50355.1484375,0.0,1831.0338134765625,1.0,279.45751953125,282.6919250488281,295.18212890625,298.9900817871094,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828181266784668,1.0,0.0,0.0,3.7238495349884033,3.72387433052063,9.2528932782443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8022.9931640625,0.0,1622.2509765625,1683.569091796875,0.0,2731.521728515625,0.9222549796104432,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051868677139282,0.2756182849407196,0.2503502964973449,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6013062000274658,0.5066547989845276,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404207229614,0.3659314513206482,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517232537269592,0.3298985064029693,0.3146166801452636,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486811280250549,0.2212922126054763,1.007148027420044,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2169189453125,284.29522705078125,1.0,0.5241723656654358,0.2138051688671112,0.2138051688671112,1.0,1.0,-2.80442476272583,0.3451623022556305,2.4592623710632324,-0.2888559997081756,0.9073326587677002,0.9073326587677002,0.0,119.78115844726562,120.0,50355.1484375,0.0,1831.0338134765625,1.0,279.45751953125,282.6919250488281,295.18212890625,298.9900817871094,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828181266784668,1.0,0.0,0.0,3.7238495349884033,3.72387433052063,9.2528932782443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8022.9931640625,0.0,1622.2509765625,1683.569091796875,0.0,2731.521728515625,0.9222549796104432,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014301657676697,0.2737590074539184,0.2487360686063766,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5995050668716431,0.5103131532669067,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792104721069336,0.3665169179439544,0.2575158774852752,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486933708190918,0.3285435438156128,0.3134034276008606,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454990744590759,0.2198390066623687,1.0009115934371948,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239418148994446,0.2167007327079773,0.2167007327079773,1.0,1.0,-2.798466682434082,0.3503440618515014,2.448122501373291,-0.2825023829936981,0.8944346308708191,0.8944346308708191,0.0,120.55113983154295,123.0,51264.00390625,0.0,1825.4337158203125,1.0,279.15777587890625,282.4834899902344,295.1728210449219,299.0458984375,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335751295089722,1.0,0.0,0.0,3.6860735416412354,3.686098098754883,9.06611603568308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7229.7236328125,0.0,1581.5423583984375,1683.569091796875,0.0,2781.75146484375,0.9140295386314392,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014301657676697,0.2737590074539184,0.2487360686063766,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5995050668716431,0.5103131532669067,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792104721069336,0.3665169179439544,0.2575158774852752,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486933708190918,0.3285435438156128,0.3134034276008606,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454990744590759,0.2198390066623687,1.0009115934371948,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239418148994446,0.2167007327079773,0.2167007327079773,1.0,1.0,-2.798466682434082,0.3503440618515014,2.448122501373291,-0.2825023829936981,0.8944346308708191,0.8944346308708191,0.0,120.55113983154295,123.0,51264.00390625,0.0,1825.4337158203125,1.0,279.15777587890625,282.4834899902344,295.1728210449219,299.0458984375,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335751295089722,1.0,0.0,0.0,3.6860735416412354,3.686098098754883,9.06611603568308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7229.7236328125,0.0,1581.5423583984375,1683.569091796875,0.0,2781.75146484375,0.9140295386314392,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994746565818787,0.2732928693294525,0.248085081577301,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394714355469,0.9990000128746032,0.598760187625885,0.512617826461792,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782613277435303,0.3672738075256347,0.2578579187393188,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470435738563538,0.3282297849655151,0.3129133880138397,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437962889671326,0.2193652689456939,0.9981733560562134,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241455435752869,0.2181484997272491,0.2181484997272491,1.0,1.0,-2.7969810962677,0.3532467782497406,2.4437344074249268,-0.2793772220611572,0.8909680843353271,0.8909680843353271,0.0,121.12248992919922,123.0,50085.33203125,0.0,1825.8416748046875,1.0,279.40191650390625,282.64764404296875,295.11151123046875,298.787841796875,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266215920448303,1.0,0.0,0.0,3.666278839111328,3.666303396224976,8.969005875769653e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7410.8486328125,0.0,1559.0826416015625,1683.569091796875,0.0,2717.0185546875,0.9096615314483644,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984946966171265,0.2733147442340851,0.2479428201913833,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985297560691833,0.514159083366394,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782228827476501,0.3685256838798523,0.2585998773574829,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.8461964726448059,0.3283551335334778,0.3128731846809387,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.742815375328064,0.2192278802394867,0.9969823956489564,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246178507804871,0.2194996476173401,0.2194996476173401,1.0,1.0,-2.798069715499878,0.3564803302288055,2.44158935546875,-0.2765003442764282,0.8872886896133423,0.8872886896133423,0.0,121.58061981201172,111.0,49864.4140625,0.0,1829.6976318359373,1.0,279.4423828125,282.7045288085937,295.1062316894531,298.7943420410156,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221081495285034,1.0,0.0,0.0,3.648393154144287,3.648417472839356,8.881709732122545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7045.099609375,0.0,1538.755126953125,1683.569091796875,0.0,2675.11083984375,0.9056119918823242,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047255873680115,0.2740786373615265,0.2483129054307937,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003538370132446,0.5033745169639587,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869376182556152,0.3717853128910064,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525110483169556,0.329358696937561,0.3134737908840179,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478336095809937,0.2195746004581451,0.9970779418945312,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208713412284851,0.2222019582986831,0.2222019582986831,1.0,1.0,-2.788826465606689,0.3606184422969818,2.428208112716675,-0.2701989710330963,0.8830744624137878,0.8830744624137878,0.0,118.31490325927734,114.0,48363.1484375,0.0,1799.834716796875,1.0,279.7416381835937,282.9331359863281,295.09442138671875,298.6612243652344,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108083605766296,1.0,0.0,0.0,3.617922067642212,3.617945909500122,8.733969707463984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6898.47705078125,0.0,1503.6864013671875,1683.569091796875,0.0,2570.6396484375,0.898689329624176,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047255873680115,0.2740786373615265,0.2483129054307937,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003538370132446,0.5033745169639587,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869376182556152,0.3717853128910064,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525110483169556,0.329358696937561,0.3134737908840179,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478336095809937,0.2195746004581451,0.9970779418945312,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208713412284851,0.2222019582986831,0.2222019582986831,1.0,1.0,-2.788826465606689,0.3606184422969818,2.428208112716675,-0.2701989710330963,0.8830744624137878,0.8830744624137878,0.0,118.31490325927734,114.0,48363.1484375,0.0,1799.834716796875,1.0,279.7416381835937,282.9331359863281,295.09442138671875,298.6612243652344,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108083605766296,1.0,0.0,0.0,3.617922067642212,3.617945909500122,8.733969707463984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6898.47705078125,0.0,1503.6864013671875,1683.569091796875,0.0,2570.6396484375,0.898689329624176,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.810044527053833,0.2753969132900238,0.249307245016098,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6053045392036438,0.4955803155899048,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946574330329895,0.3756479620933532,0.2631422877311706,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.85805344581604,0.331015944480896,0.3148151934146881,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523492574691772,0.2205055058002472,1.000260353088379,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198647975921631,0.224904254078865,0.224904254078865,1.0,1.0,-2.7891128063201904,0.3667495846748352,2.422363042831421,-0.2644561529159546,0.8815450668334961,0.8815450668334961,0.0,116.2296142578125,117.0,46963.3046875,0.0,1790.3319091796875,1.0,280.0413818359375,283.15826416015625,295.0910949707031,298.55181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006840944290161,1.0,0.0,0.0,3.596646547317505,3.596670150756836,8.631550372228958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.2919921875,0.0,1478.6448974609375,1683.569091796875,0.0,2477.681396484375,0.8937728404998779,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.810044527053833,0.2753969132900238,0.249307245016098,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6053045392036438,0.4955803155899048,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946574330329895,0.3756479620933532,0.2631422877311706,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.85805344581604,0.331015944480896,0.3148151934146881,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523492574691772,0.2205055058002472,1.000260353088379,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198647975921631,0.224904254078865,0.224904254078865,1.0,1.0,-2.7891128063201904,0.3667495846748352,2.422363042831421,-0.2644561529159546,0.8815450668334961,0.8815450668334961,0.0,116.2296142578125,117.0,46963.3046875,0.0,1790.3319091796875,1.0,280.0413818359375,283.15826416015625,295.0910949707031,298.55181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006840944290161,1.0,0.0,0.0,3.596646547317505,3.596670150756836,8.631550372228958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.2919921875,0.0,1478.6448974609375,1683.569091796875,0.0,2477.681396484375,0.8937728404998779,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8136385083198547,0.2770475447177887,0.250676155090332,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110532879829407,0.4915627241134643,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969000816345,0.3798931539058685,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619865775108337,0.3330795168876648,0.3166280090808868,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556350827217102,0.2218340337276458,1.005593180656433,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206420421600342,0.2275078147649765,0.2275078147649765,1.0,1.0,-2.7979419231414795,0.3745026886463165,2.4234390258789062,-0.258843183517456,0.8828554153442383,0.8828554153442383,0.0,115.4850845336914,120.0,45722.828125,0.0,1800.3121337890625,1.0,280.3412475585937,283.3842468261719,295.0884704589844,298.45684814453125,293.1499938964844,293.1499938964844,280.6499938964844,36249.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915022373199463,1.0,0.0,0.0,3.5864408016204834,3.586464166641236,8.582634336562478e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6652.66064453125,0.0,1465.433349609375,1683.569091796875,0.0,2393.999755859375,0.8912873268127441,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8136385083198547,0.2770475447177887,0.250676155090332,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110532879829407,0.4915627241134643,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969000816345,0.3798931539058685,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619865775108337,0.3330795168876648,0.3166280090808868,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556350827217102,0.2218340337276458,1.005593180656433,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206420421600342,0.2275078147649765,0.2275078147649765,1.0,1.0,-2.7979419231414795,0.3745026886463165,2.4234390258789062,-0.258843183517456,0.8828554153442383,0.8828554153442383,0.0,115.4850845336914,120.0,45722.828125,0.0,1800.3121337890625,1.0,280.3412475585937,283.3842468261719,295.0884704589844,298.45684814453125,293.1499938964844,293.1499938964844,280.6499938964844,36249.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915022373199463,1.0,0.0,0.0,3.5864408016204834,3.586464166641236,8.582634336562478e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6652.66064453125,0.0,1465.433349609375,1683.569091796875,0.0,2393.999755859375,0.8912873268127441,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160574436187744,0.2789471447467804,0.2523067593574524,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168345808982849,0.4901863932609558,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049617052078248,0.3843967318534851,0.2690725922584533,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647165298461914,0.3354392945766449,0.3187658190727234,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580040693283081,0.2234476953744888,1.0124435424804688,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227863788604736,0.2301113903522491,0.2301113903522491,1.0,1.0,-2.812739849090576,0.3836083710193634,2.429131507873535,-0.253177285194397,0.8869922161102295,0.8869922161102295,0.0,115.66148376464844,123.0,44626.8046875,0.0,1824.008056640625,1.0,280.6412048339844,283.6098327636719,295.085693359375,298.372802734375,293.1499938964844,293.1499938964844,280.95001220703125,35931.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831381559371948,1.0,0.0,0.0,3.5881235599517822,3.588146924972534,8.590690185883432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6554.32861328125,0.0,1464.908203125,1683.569091796875,0.0,2318.361572265625,0.8914353251457214,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160574436187744,0.2789471447467804,0.2523067593574524,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168345808982849,0.4901863932609558,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049617052078248,0.3843967318534851,0.2690725922584533,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647165298461914,0.3354392945766449,0.3187658190727234,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580040693283081,0.2234476953744888,1.0124435424804688,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227863788604736,0.2301113903522491,0.2301113903522491,1.0,1.0,-2.812739849090576,0.3836083710193634,2.429131507873535,-0.253177285194397,0.8869922161102295,0.8869922161102295,0.0,115.66148376464844,123.0,44626.8046875,0.0,1824.008056640625,1.0,280.6412048339844,283.6098327636719,295.085693359375,298.372802734375,293.1499938964844,293.1499938964844,280.95001220703125,35931.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831381559371948,1.0,0.0,0.0,3.5881235599517822,3.588146924972534,8.590690185883432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6554.32861328125,0.0,1464.908203125,1683.569091796875,0.0,2318.361572265625,0.8914353251457214,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168455958366394,0.2799575328826904,0.2531693875789642,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196357607841492,0.4903682470321655,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067220091819764,0.3867107927799225,0.2706440389156341,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.865638017654419,0.3366958200931549,0.3199060261249542,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588367462158203,0.2243263572454452,1.016218662261963,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242578387260437,0.2314131706953048,0.2314131706953048,1.0,1.0,-2.821789026260376,0.3885603547096252,2.4332287311553955,-0.2503010332584381,0.8906368017196655,0.8906368017196655,0.0,116.04053497314452,123.0,43646.87890625,0.0,1839.9151611328125,1.0,280.8970947265625,283.78009033203125,295.0652160644531,298.2303466796875,293.1499938964844,293.1499938964844,280.95001220703125,35758.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774844765663147,1.0,0.0,0.0,3.5932774543762207,3.5933008193969727,8.615386946075887e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6748.8095703125,0.0,1469.197509765625,1683.569091796875,0.0,2267.58447265625,0.892497181892395,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8176151514053345,0.2810517251491546,0.2541495263576507,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224305033683777,0.4908033609390259,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9084529876708984,0.3891147375106811,0.2723131775856018,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.8665134906768799,0.3380395770072937,0.3211621046066284,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596445083618164,0.2252766638994217,1.0204215049743652,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.31268310546875,285.3467102050781,1.0,0.5259612798690796,0.2325687557458877,0.2325687557458877,1.0,1.0,-2.832054853439331,0.3934888839721679,2.438565969467163,-0.2477178275585174,0.8939395546913147,0.8939395546913147,0.0,116.53218841552734,126.0,43652.19921875,0.0,1858.3729248046875,1.0,280.9412536621094,283.83404541015625,295.0828857421875,298.2982482910156,293.1499938964844,293.1499938964844,281.25,35611.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755075693130493,1.0,0.0,0.0,3.601803541183472,3.601826906204224,8.656320460431743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6468.43310546875,0.0,1477.3359375,1683.569091796875,0.0,2249.900390625,0.8942601680755615,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185738325119019,0.2833432853221893,0.2561738491058349,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278451085090637,0.4928776323795318,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111983776092528,0.3940364420413971,0.2757088840007782,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676367402076721,0.34084352850914,0.323772668838501,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607527375221252,0.2272774875164032,1.0292834043502808,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.5556030273437,1.0,0.5299152731895447,0.2348799258470535,0.2348799258470535,1.0,1.0,-2.8548471927642822,0.4038939177989959,2.450953245162964,-0.2424866110086441,0.9036648273468018,0.9036648273468018,0.0,117.92228698730467,129.0,42766.65234375,0.0,1901.2384033203125,1.0,281.241455078125,284.0560302734375,295.0799560546875,298.2308044433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685093283653259,1.0,0.0,0.0,3.626970052719116,3.6269936561584473,8.777710149843188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7115.48046875,0.0,1502.52783203125,1683.569091796875,0.0,2187.612548828125,0.8996683955192566,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185738325119019,0.2833432853221893,0.2561738491058349,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278451085090637,0.4928776323795318,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111983776092528,0.3940364420413971,0.2757088840007782,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676367402076721,0.34084352850914,0.323772668838501,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607527375221252,0.2272774875164032,1.0292834043502808,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.5556030273437,1.0,0.5299152731895447,0.2348799258470535,0.2348799258470535,1.0,1.0,-2.8548471927642822,0.4038939177989959,2.450953245162964,-0.2424866110086441,0.9036648273468018,0.9036648273468018,0.0,117.92228698730467,129.0,42766.65234375,0.0,1901.2384033203125,1.0,281.241455078125,284.0560302734375,295.0799560546875,298.2308044433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685093283653259,1.0,0.0,0.0,3.626970052719116,3.6269936561584473,8.777710149843188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7115.48046875,0.0,1502.52783203125,1683.569091796875,0.0,2187.612548828125,0.8996683955192566,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172258138656616,0.2843204438686371,0.2575244009494781,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311914920806885,0.4980707168579101,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111276865005492,0.3975990116596222,0.2785558104515075,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664334416389465,0.342570811510086,0.3258273601531982,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598599195480347,0.2285267114639282,1.0364242792129517,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.39117431640625,1.0,0.5342926979064941,0.2371910959482193,0.2371910959482193,1.0,1.0,-2.877190589904785,0.4143389463424682,2.462851524353028,-0.2370091378688812,0.9082725644111632,0.9082725644111632,0.0,120.13777923583984,132.0,44375.61328125,0.0,1948.0377197265625,1.0,280.9578857421875,283.8651733398437,295.1522521972656,298.4950561523437,293.1499938964844,293.1499938964844,280.6499938964844,35364.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829187512397766,1.0,0.0,0.0,3.651409387588501,3.6514334678649902,8.89640091372712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7319.30712890625,0.0,1529.98291015625,1683.569091796875,0.0,2316.385498046875,0.9051472544670104,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172258138656616,0.2843204438686371,0.2575244009494781,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311914920806885,0.4980707168579101,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111276865005492,0.3975990116596222,0.2785558104515075,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664334416389465,0.342570811510086,0.3258273601531982,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598599195480347,0.2285267114639282,1.0364242792129517,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.39117431640625,1.0,0.5342926979064941,0.2371910959482193,0.2371910959482193,1.0,1.0,-2.877190589904785,0.4143389463424682,2.462851524353028,-0.2370091378688812,0.9082725644111632,0.9082725644111632,0.0,120.13777923583984,132.0,44375.61328125,0.0,1948.0377197265625,1.0,280.9578857421875,283.8651733398437,295.1522521972656,298.4950561523437,293.1499938964844,293.1499938964844,280.6499938964844,35364.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829187512397766,1.0,0.0,0.0,3.651409387588501,3.6514334678649902,8.89640091372712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7319.30712890625,0.0,1529.98291015625,1683.569091796875,0.0,2316.385498046875,0.9051472544670104,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.812446653842926,0.2839856743812561,0.257548987865448,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.6317543387413025,0.5073392987251282,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.907135844230652,0.3998330533504486,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618476986885071,0.3430542945861816,0.3266309201717376,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559030055999756,0.2287711203098297,1.0389987230300903,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.538572371006012,0.2392730414867401,0.2392730414867401,1.0,1.0,-2.8946001529693604,0.4232783019542694,2.471321821212769,-0.2319279164075851,0.910139262676239,0.910139262676239,0.0,123.28884887695312,135.0,45938.32421875,0.0,1991.9903564453125,1.0,280.6581420898437,283.6532592773437,295.1522827148437,298.62945556640625,293.1499938964844,293.1499938964844,280.3500061035156,35535.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797410249710083,1.0,0.0,0.0,3.669347524642944,3.6693716049194336,8.984025612335245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7481.49853515625,0.0,1551.306396484375,1683.569091796875,0.0,2447.771728515625,0.9092727899551392,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.812446653842926,0.2839856743812561,0.257548987865448,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.6317543387413025,0.5073392987251282,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.907135844230652,0.3998330533504486,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618476986885071,0.3430542945861816,0.3266309201717376,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559030055999756,0.2287711203098297,1.0389987230300903,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.538572371006012,0.2392730414867401,0.2392730414867401,1.0,1.0,-2.8946001529693604,0.4232783019542694,2.471321821212769,-0.2319279164075851,0.910139262676239,0.910139262676239,0.0,123.28884887695312,135.0,45938.32421875,0.0,1991.9903564453125,1.0,280.6581420898437,283.6532592773437,295.1522827148437,298.62945556640625,293.1499938964844,293.1499938964844,280.3500061035156,35535.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797410249710083,1.0,0.0,0.0,3.669347524642944,3.6693716049194336,8.984025612335245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7481.49853515625,0.0,1551.306396484375,1683.569091796875,0.0,2447.771728515625,0.9092727899551392,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059856295585632,0.2830454111099243,0.2569330036640167,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301411986351013,0.5184687376022339,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016773104667664,0.4013802707195282,0.2816288471221924,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.85576331615448,0.3428218066692352,0.3266761600971222,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504714727401733,0.2283529043197631,1.038356065750122,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425607562065125,0.2413549870252609,0.2413549870252609,1.0,1.0,-2.908040761947632,0.4314053058624267,2.476635456085205,-0.2267819494009018,0.9094290733337402,0.9094290733337402,0.0,126.85336303710938,138.0,47402.00390625,0.0,2031.863037109375,1.0,280.3580322265625,283.4401550292969,295.13531494140625,298.7214050292969,293.1499938964844,293.1499938964844,280.04998779296875,35755.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088698387145996,1.0,0.0,0.0,3.679124116897583,3.679148197174072,9.03196280432894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7636.2724609375,0.0,1563.9716796875,1683.569091796875,0.0,2552.789794921875,0.9116085767745972,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059856295585632,0.2830454111099243,0.2569330036640167,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301411986351013,0.5184687376022339,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016773104667664,0.4013802707195282,0.2816288471221924,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.85576331615448,0.3428218066692352,0.3266761600971222,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504714727401733,0.2283529043197631,1.038356065750122,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425607562065125,0.2413549870252609,0.2413549870252609,1.0,1.0,-2.908040761947632,0.4314053058624267,2.476635456085205,-0.2267819494009018,0.9094290733337402,0.9094290733337402,0.0,126.85336303710938,138.0,47402.00390625,0.0,2031.863037109375,1.0,280.3580322265625,283.4401550292969,295.13531494140625,298.7214050292969,293.1499938964844,293.1499938964844,280.04998779296875,35755.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088698387145996,1.0,0.0,0.0,3.679124116897583,3.679148197174072,9.03196280432894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7636.2724609375,0.0,1563.9716796875,1683.569091796875,0.0,2552.789794921875,0.9116085767745972,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8025099039077759,0.2824574708938598,0.256525307893753,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6286956667900085,0.5242291688919067,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988460302352905,0.4020047187805176,0.2821637988090515,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525851368904114,0.3425487577915191,0.3265484869480133,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475821375846863,0.2279841899871826,1.0372899770736694,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444305539131165,0.2423959523439407,0.2423959523439407,1.0,1.0,-2.9136838912963867,0.4352554976940155,2.478428363800049,-0.2241861969232559,0.9075674414634703,0.9075674414634703,0.0,128.67495727539062,138.0,48595.765625,0.0,2050.319091796875,1.0,280.1004638671875,283.2742919921875,295.1455383300781,298.8707275390625,293.1499938964844,293.1499938964844,280.04998779296875,35890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154446482658386,1.0,0.0,0.0,3.680766105651856,3.680790424346924,9.040027180162724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7423.47998046875,0.0,1566.837646484375,1683.569091796875,0.0,2613.42041015625,0.9120333790779114,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988044023513794,0.2817711532115936,0.2559814155101776,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6268181204795837,0.5302290320396423,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957847952842712,0.4025107324123382,0.282573938369751,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492277264595032,0.3421614170074463,0.3262730836868286,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445110082626343,0.2275083661079406,1.0356168746948242,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462028384208679,0.2434199750423431,0.2434199750423431,1.0,1.0,-2.9183943271636963,0.4388717412948608,2.479522466659546,-0.221612736582756,0.9061816930770874,0.9061816930770874,0.0,130.54713439941406,141.0,48786.046875,0.0,2067.52294921875,1.0,280.0578918457031,283.2291564941406,295.12115478515625,298.80596923828125,293.1499938964844,293.1499938964844,279.75,36005.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183347582817078,1.0,0.0,0.0,3.6796505451202393,3.679674863815308,9.03454861145292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7789.8955078125,0.0,1566.448974609375,1683.569091796875,0.0,2640.148681640625,0.9118945002555848,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915645837783813,0.2802903950214386,0.2548230588436126,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.6219689249992371,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898357152938843,0.403358906507492,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427194952964783,0.3412268459796905,0.3255837261676788,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384899258613586,0.2264038026332855,1.0315437316894531,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372985839844,1.0,0.5495069026947021,0.2454680204391479,0.2454680204391479,1.0,1.0,-2.9263291358947754,0.4458041787147522,2.480525016784668,-0.2164424955844879,0.9004788398742676,0.9004788398742676,0.0,134.23204040527344,129.0,50112.8984375,0.0,2099.2685546875,1.0,279.7580261230469,283.0234680175781,295.1109313964844,298.89031982421875,293.1499938964844,293.1499938964844,279.45001220703125,36274.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266903162002563,1.0,0.0,0.0,3.670201063156128,3.670225381851196,8.988206445792457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7944.83447265625,0.0,1557.822021484375,1683.569091796875,0.0,2717.657470703125,0.909961998462677,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915645837783813,0.2802903950214386,0.2548230588436126,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.6219689249992371,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898357152938843,0.403358906507492,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427194952964783,0.3412268459796905,0.3255837261676788,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384899258613586,0.2264038026332855,1.0315437316894531,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372985839844,1.0,0.5495069026947021,0.2454680204391479,0.2454680204391479,1.0,1.0,-2.9263291358947754,0.4458041787147522,2.480525016784668,-0.2164424955844879,0.9004788398742676,0.9004788398742676,0.0,134.23204040527344,129.0,50112.8984375,0.0,2099.2685546875,1.0,279.7580261230469,283.0234680175781,295.1109313964844,298.89031982421875,293.1499938964844,293.1499938964844,279.45001220703125,36274.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266903162002563,1.0,0.0,0.0,3.670201063156128,3.670225381851196,8.988206445792457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7944.83447265625,0.0,1557.822021484375,1683.569091796875,0.0,2717.657470703125,0.909961998462677,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906411290168762,0.2786226272583008,0.2533637881278991,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616696834564209,0.5407514572143555,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331130027771,0.403947502374649,0.2837522327899933,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475950717926,0.3400542438030243,0.3245259523391723,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377673983573914,0.2251006364822387,1.0258945226669312,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471431612968445,0.2475160658359527,0.2475160658359527,1.0,1.0,-2.915555000305176,0.4484580755233764,2.467097043991089,-0.2110816687345504,0.8921671509742737,0.8921671509742737,0.0,133.46910095214844,117.0,51189.0390625,0.0,2077.189453125,1.0,279.4581604003906,282.81317138671875,295.1019592285156,298.96630859375,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342066407203674,1.0,0.0,0.0,3.649878025054932,3.649902105331421,8.888940215001639e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7194.90185546875,0.0,1537.299072265625,1683.569091796875,0.0,2787.63916015625,0.905617892742157,1.0,0.0,3.0,1.0,0.0
