time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906411290168762,0.2786226272583008,0.2533637881278991,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616696834564209,0.5407514572143555,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331130027771,0.403947502374649,0.2837522327899933,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475950717926,0.3400542438030243,0.3245259523391723,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377673983573914,0.2251006364822387,1.0258945226669312,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471431612968445,0.2475160658359527,0.2475160658359527,1.0,1.0,-2.915555000305176,0.4484580755233764,2.467097043991089,-0.2110816687345504,0.8921671509742737,0.8921671509742737,0.0,133.46910095214844,117.0,51189.0390625,0.0,2077.189453125,1.0,279.4581604003906,282.81317138671875,295.1019592285156,298.96630859375,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342066407203674,1.0,0.0,0.0,3.649878025054932,3.649902105331421,8.888940215001639e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7194.90185546875,0.0,1537.299072265625,1683.569091796875,0.0,2787.63916015625,0.905617892742157,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963622212409973,0.2782199680805206,0.2524646818637848,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.61541348695755,0.5276321768760681,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509147644043,0.4058572947978973,0.2846440076828003,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485662937164307,0.3399180769920349,0.3238886892795563,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423964142799377,0.2244992405176162,1.0212701559066772,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411974787712097,0.2496372312307357,0.2496372312307357,1.0,1.0,-2.893458127975464,0.4486494660377502,2.4448087215423584,-0.2059230655431747,0.8889340758323669,0.8889340758323669,0.0,128.88427734375,105.0,49610.30859375,0.0,2017.52783203125,1.0,279.7420959472656,283.006103515625,295.03179931640625,298.7073974609375,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234460353851318,1.0,0.0,0.0,3.63015079498291,3.63017463684082,8.793112442617712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6995.09326171875,0.0,1514.9805908203125,1683.569091796875,0.0,2687.52392578125,0.9012011289596558,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963622212409973,0.2782199680805206,0.2524646818637848,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.61541348695755,0.5276321768760681,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509147644043,0.4058572947978973,0.2846440076828003,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485662937164307,0.3399180769920349,0.3238886892795563,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423964142799377,0.2244992405176162,1.0212701559066772,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411974787712097,0.2496372312307357,0.2496372312307357,1.0,1.0,-2.893458127975464,0.4486494660377502,2.4448087215423584,-0.2059230655431747,0.8889340758323669,0.8889340758323669,0.0,128.88427734375,105.0,49610.30859375,0.0,2017.52783203125,1.0,279.7420959472656,283.006103515625,295.03179931640625,298.7073974609375,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234460353851318,1.0,0.0,0.0,3.63015079498291,3.63017463684082,8.793112442617712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6995.09326171875,0.0,1514.9805908203125,1683.569091796875,0.0,2687.52392578125,0.9012011289596558,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089041709899902,0.2789573073387146,0.2526892721652984,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193758845329285,0.5044491291046143,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163880944252014,0.4089623689651489,0.286453902721405,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614794015884399,0.3409081399440765,0.3243505656719208,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529348731040955,0.2248257845640182,1.020618915557861,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330494046211243,0.2517583966255188,0.2517583966255188,1.0,1.0,-2.867814302444458,0.4479614496231079,2.41985297203064,-0.2008741348981857,0.8881412744522095,0.8881412744522095,0.0,121.5220718383789,108.0,47928.390625,0.0,1939.36083984375,1.0,280.0415344238281,283.2068786621094,295.0166320800781,298.55596923828125,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113037347793579,1.0,0.0,0.0,3.616846084594727,3.6168699264526367,8.728776492716861e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6833.0087890625,0.0,1499.11962890625,1683.569091796875,0.0,2575.204345703125,0.8981208205223083,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089041709899902,0.2789573073387146,0.2526892721652984,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193758845329285,0.5044491291046143,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163880944252014,0.4089623689651489,0.286453902721405,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614794015884399,0.3409081399440765,0.3243505656719208,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529348731040955,0.2248257845640182,1.020618915557861,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330494046211243,0.2517583966255188,0.2517583966255188,1.0,1.0,-2.867814302444458,0.4479614496231079,2.41985297203064,-0.2008741348981857,0.8881412744522095,0.8881412744522095,0.0,121.5220718383789,108.0,47928.390625,0.0,1939.36083984375,1.0,280.0415344238281,283.2068786621094,295.0166320800781,298.55596923828125,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113037347793579,1.0,0.0,0.0,3.616846084594727,3.6168699264526367,8.728776492716861e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6833.0087890625,0.0,1499.11962890625,1683.569091796875,0.0,2575.204345703125,0.8981208205223083,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8140960931777954,0.2795306742191314,0.2530299425125122,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6229086518287659,0.4953106045722961,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9242417216300964,0.4107341170310974,0.2875431478023529,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8671764135360718,0.3416415452957153,0.3248546421527862,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7576417922973633,0.225216343998909,1.0215331315994265,284.91259765625,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186584472656,284.9213256835937,1.0,0.5305963158607483,0.2528189718723297,0.2528189718723297,1.0,1.0,-2.8602371215820312,0.4488324224948883,2.411404609680176,-0.1985220462083816,0.8891488909721375,0.8891488909721375,0.0,118.78572845458984,108.0,46655.359375,0.0,1913.781494140625,1.0,280.2977600097656,283.36572265625,294.9966735839844,298.3879699707031,293.1499938964844,293.1499938964844,280.3500061035156,36224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037993311882019,1.0,0.0,0.0,3.612904071807861,3.612927675247192,8.709758958502789e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7015.60498046875,0.0,1493.9483642578125,1683.569091796875,0.0,2506.212158203125,0.8971983194351196,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184763193130493,0.2802433967590332,0.253570407629013,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269329190254211,0.4880533218383789,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311545491218568,0.4126583337783813,0.2888019680976867,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721275329589844,0.3425291776657104,0.3255731761455536,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617613077163696,0.2257343083620071,1.0233089923858645,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.5289084911346436,0.2540157437324524,0.2540157437324524,1.0,1.0,-2.8566689491271973,0.4509535133838653,2.4057154655456543,-0.1956862509250641,0.8897456526756287,0.8897456526756287,0.0,116.74085235595705,111.0,46398.1640625,0.0,1898.083984375,1.0,280.3414306640625,283.4093322753906,295.0146484375,298.4366455078125,293.1499938964844,293.1499938964844,280.6499938964844,36119.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999044060707092,1.0,0.0,0.0,3.6116456985473633,3.6116693019866943,8.703693197276152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6691.876953125,0.0,1491.8004150390625,1683.569091796875,0.0,2470.551025390625,0.8968100547790527,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251749873161316,0.281876266002655,0.2548605799674988,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.635127604007721,0.4779054820537567,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166762232780456,0.2914706766605377,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799208998680115,0.3445594012737274,0.3272905051708221,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683184146881104,0.2270267903804779,1.0281778573989868,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.527445375919342,0.256409227848053,0.256409227848053,1.0,1.0,-2.8571367263793945,0.4570478200912475,2.4000887870788574,-0.1898220926523208,0.8939669132232666,0.8939669132232666,0.0,114.13258361816406,114.0,45077.70703125,0.0,1886.0926513671875,1.0,280.6414489746094,283.6178894042969,295.0157775878906,298.33795166015625,293.1499938964844,293.1499938964844,280.95001220703125,35860.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895450592041016,1.0,0.0,0.0,3.6160929203033447,3.616116523742676,8.725141356080712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6574.10205078125,0.0,1494.736083984375,1683.569091796875,0.0,2376.248046875,0.8976238369941711,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251749873161316,0.281876266002655,0.2548605799674988,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.635127604007721,0.4779054820537567,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166762232780456,0.2914706766605377,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799208998680115,0.3445594012737274,0.3272905051708221,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683184146881104,0.2270267903804779,1.0281778573989868,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.527445375919342,0.256409227848053,0.256409227848053,1.0,1.0,-2.8571367263793945,0.4570478200912475,2.4000887870788574,-0.1898220926523208,0.8939669132232666,0.8939669132232666,0.0,114.13258361816406,114.0,45077.70703125,0.0,1886.0926513671875,1.0,280.6414489746094,283.6178894042969,295.0157775878906,298.33795166015625,293.1499938964844,293.1499938964844,280.95001220703125,35860.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895450592041016,1.0,0.0,0.0,3.6160929203033447,3.616116523742676,8.725141356080712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6574.10205078125,0.0,1494.736083984375,1683.569091796875,0.0,2376.248046875,0.8976238369941711,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299229145050049,0.2837974429130554,0.2564579248428345,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428508162498474,0.4721002876758575,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498480558395386,0.4209169745445251,0.2943259477615356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855049014091492,0.3469035029411316,0.3293660283088684,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731419801712036,0.2286347448825836,1.0347579717636108,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279868245124817,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.865906953811645,0.46516814827919,2.4007387161254883,-0.1837530583143234,0.9008798003196716,0.9008798003196716,0.0,112.98292541503906,117.0,43958.38671875,0.0,1894.4599609375,1.0,280.9415283203125,283.8319091796875,295.0177307128906,298.255615234375,293.1499938964844,293.1499938964844,280.6499938964844,35583.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803266048431396,1.0,0.0,0.0,3.630860328674317,3.630883932113648,8.796549764156225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7221.1318359375,0.0,1508.87890625,1683.569091796875,0.0,2293.0732421875,0.9007320404052734,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299229145050049,0.2837974429130554,0.2564579248428345,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428508162498474,0.4721002876758575,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498480558395386,0.4209169745445251,0.2943259477615356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855049014091492,0.3469035029411316,0.3293660283088684,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731419801712036,0.2286347448825836,1.0347579717636108,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279868245124817,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.865906953811645,0.46516814827919,2.4007387161254883,-0.1837530583143234,0.9008798003196716,0.9008798003196716,0.0,112.98292541503906,117.0,43958.38671875,0.0,1894.4599609375,1.0,280.9415283203125,283.8319091796875,295.0177307128906,298.255615234375,293.1499938964844,293.1499938964844,280.6499938964844,35583.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803266048431396,1.0,0.0,0.0,3.630860328674317,3.630883932113648,8.796549764156225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7221.1318359375,0.0,1508.87890625,1683.569091796875,0.0,2293.0732421875,0.9007320404052734,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311728835105896,0.2844663262367248,0.2574647068977356,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481540203094482,0.4716644585132599,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529080986976624,0.4237774908542633,0.2966485023498535,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872625827789307,0.3482293784618377,0.3309744298458099,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747567296028137,0.2295872420072555,1.0401995182037354,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.3338317871094,297.3241882324219,285.18084716796875,1.0,0.5298572182655334,0.2607868909835815,0.2607868909835815,1.0,1.0,-2.877859592437744,0.4731159210205078,2.4047436714172363,-0.1784586906433105,0.9026428461074828,0.9026428461074828,0.0,113.32356262207033,135.0,45401.4140625,0.0,1915.30322265625,1.0,280.65789794921875,283.63818359375,295.0928039550781,298.50994873046875,293.1499938964844,293.1499938964844,280.3500061035156,35660.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925931215286255,1.0,0.0,0.0,3.644324779510498,3.6443488597869873,8.861912874635891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7415.86767578125,0.0,1524.3248291015625,1683.569091796875,0.0,2403.907958984375,0.9037654399871826,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311728835105896,0.2844663262367248,0.2574647068977356,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481540203094482,0.4716644585132599,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529080986976624,0.4237774908542633,0.2966485023498535,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872625827789307,0.3482293784618377,0.3309744298458099,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747567296028137,0.2295872420072555,1.0401995182037354,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.3338317871094,297.3241882324219,285.18084716796875,1.0,0.5298572182655334,0.2607868909835815,0.2607868909835815,1.0,1.0,-2.877859592437744,0.4731159210205078,2.4047436714172363,-0.1784586906433105,0.9026428461074828,0.9026428461074828,0.0,113.32356262207033,135.0,45401.4140625,0.0,1915.30322265625,1.0,280.65789794921875,283.63818359375,295.0928039550781,298.50994873046875,293.1499938964844,293.1499938964844,280.3500061035156,35660.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925931215286255,1.0,0.0,0.0,3.644324779510498,3.6443488597869873,8.861912874635891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7415.86767578125,0.0,1524.3248291015625,1683.569091796875,0.0,2403.907958984375,0.9037654399871826,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209438920021057,0.2839410603046417,0.2573756575584411,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493594646453857,0.4906478822231293,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406538009643556,0.4253906011581421,0.2980722784996032,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759396076202393,0.3484128415584564,0.3315580487251282,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650647163391113,0.2296478152275085,1.042262077331543,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062561035156,1.0,0.5377753973007202,0.2627710700035095,0.2627710700035095,1.0,1.0,-2.905436992645264,0.4849269986152649,2.420510053634644,-0.1730908006429672,0.9019122123718262,0.9019122123718262,0.0,119.2377471923828,153.0,47001.9921875,0.0,1989.457275390625,1.0,280.3582458496094,283.4366760253906,295.0979919433594,298.6455078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056082129478455,1.0,0.0,0.0,3.651136636734009,3.651160478591919,8.895071914594155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7585.66015625,0.0,1533.175537109375,1683.569091796875,0.0,2522.8095703125,0.9054026007652284,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209438920021057,0.2839410603046417,0.2573756575584411,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493594646453857,0.4906478822231293,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406538009643556,0.4253906011581421,0.2980722784996032,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759396076202393,0.3484128415584564,0.3315580487251282,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650647163391113,0.2296478152275085,1.042262077331543,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062561035156,1.0,0.5377753973007202,0.2627710700035095,0.2627710700035095,1.0,1.0,-2.905436992645264,0.4849269986152649,2.420510053634644,-0.1730908006429672,0.9019122123718262,0.9019122123718262,0.0,119.2377471923828,153.0,47001.9921875,0.0,1989.457275390625,1.0,280.3582458496094,283.4366760253906,295.0979919433594,298.6455078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056082129478455,1.0,0.0,0.0,3.651136636734009,3.651160478591919,8.895071914594155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7585.66015625,0.0,1533.175537109375,1683.569091796875,0.0,2522.8095703125,0.9054026007652284,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131231069564819,0.2834916412830353,0.2571918368339538,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6480332612991333,0.5053328275680542,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9307151436805724,0.425987958908081,0.2986645102500915,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673843145370483,0.3482756912708282,0.3316657245159149,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577100992202759,0.22945137321949,1.0424907207489014,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.8718566894531,1.0,0.5432432293891907,0.2637631595134735,0.2637631595134735,1.0,1.0,-2.9239776134490967,0.4920439124107361,2.431933641433716,-0.1701732724905014,0.9002199172973633,0.9002199172973633,0.0,123.85265350341795,153.0,48325.125,0.0,2043.2369384765625,1.0,280.1012268066406,283.2809753417969,295.111328125,298.8074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130642175674438,1.0,0.0,0.0,3.6519463062286377,3.651970386505127,8.899017416297283e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7389.681640625,0.0,1534.907470703125,1683.569091796875,0.0,2591.439453125,0.9056251049041748,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037559390068054,0.2829241752624511,0.2568753361701965,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.6454153060913086,0.5225705504417419,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192187786102296,0.4264522790908813,0.2991354763507843,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577682971954346,0.3480003774166107,0.3316243886947632,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494357228279114,0.2291097342967987,1.042067527770996,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494480133056641,0.2645724713802337,0.2645724713802337,1.0,1.0,-2.9443209171295166,0.4991974532604217,2.4451234340667725,-0.1676022708415985,0.8991155028343201,0.8991155028343201,0.0,129.369384765625,171.0,48684.1328125,0.0,2105.259765625,1.0,280.0582580566406,283.24664306640625,295.0885314941406,298.7559814453125,293.1499938964844,293.1499938964844,280.3500061035156,36034.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816861093044281,1.0,0.0,0.0,3.650422334671021,3.6504464149475098,8.891591960491496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6932.6494140625,0.0,1533.8953857421875,1683.569091796875,0.0,2626.514404296875,0.9053808450698853,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852582931518555,0.2831274271011352,0.2570525705814361,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6387816667556763,0.5596672892570496,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983748555183411,0.4288771748542785,0.3007789552211761,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395467400550842,0.3485414087772369,0.3321926593780517,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782813072205,0.2290906906127929,1.0428835153579712,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636622309684753,0.2661911249160766,0.2661911249160766,1.0,1.0,-2.9927518367767334,0.51547771692276,2.477274179458618,-0.1622823029756546,0.902276337146759,0.902276337146759,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.49169921875,1.0,280.3421936035156,283.4776306152344,295.0179443359375,298.552978515625,293.1499938964844,293.1499938964844,280.04998779296875,35879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093361854553223,1.0,0.0,0.0,3.653838396072388,3.653862476348877,8.908241397875827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7630.60791015625,0.0,1536.542724609375,1683.569091796875,0.0,2557.08154296875,0.9060715436935424,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852582931518555,0.2831274271011352,0.2570525705814361,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6387816667556763,0.5596672892570496,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983748555183411,0.4288771748542785,0.3007789552211761,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395467400550842,0.3485414087772369,0.3321926593780517,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782813072205,0.2290906906127929,1.0428835153579712,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636622309684753,0.2661911249160766,0.2661911249160766,1.0,1.0,-2.9927518367767334,0.51547771692276,2.477274179458618,-0.1622823029756546,0.902276337146759,0.902276337146759,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.49169921875,1.0,280.3421936035156,283.4776306152344,295.0179443359375,298.552978515625,293.1499938964844,293.1499938964844,280.04998779296875,35879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093361854553223,1.0,0.0,0.0,3.653838396072388,3.653862476348877,8.908241397875827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7630.60791015625,0.0,1536.542724609375,1683.569091796875,0.0,2557.08154296875,0.9060715436935424,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730773091316223,0.2830261290073395,0.2575206756591797,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292589902877808,0.5870411396026611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658935546875,0.4309253394603729,0.3026573657989502,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278290629386902,0.3489395081996918,0.3330938518047333,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233271598815918,0.2290011793375015,1.0447053909301758,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743313431739807,0.2678097486495971,0.2678097486495971,1.0,1.0,-3.031775951385498,0.5295534133911133,2.5022225379943848,-0.1566316038370132,0.9009727239608764,0.9009727239608764,0.0,151.92568969726562,177.0,49806.53515625,0.0,2375.08203125,1.0,280.05780029296875,283.3153991699219,295.0753173828125,298.7997741699219,293.1499938964844,293.1499938964844,279.75,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204071521759033,1.0,0.0,0.0,3.655181884765625,3.655205965042114,8.914793738767912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7873.0009765625,0.0,1538.8134765625,1683.569091796875,0.0,2659.341552734375,0.9064185619354248,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730773091316223,0.2830261290073395,0.2575206756591797,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292589902877808,0.5870411396026611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658935546875,0.4309253394603729,0.3026573657989502,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278290629386902,0.3489395081996918,0.3330938518047333,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233271598815918,0.2290011793375015,1.0447053909301758,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743313431739807,0.2678097486495971,0.2678097486495971,1.0,1.0,-3.031775951385498,0.5295534133911133,2.5022225379943848,-0.1566316038370132,0.9009727239608764,0.9009727239608764,0.0,151.92568969726562,177.0,49806.53515625,0.0,2375.08203125,1.0,280.05780029296875,283.3153991699219,295.0753173828125,298.7997741699219,293.1499938964844,293.1499938964844,279.75,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204071521759033,1.0,0.0,0.0,3.655181884765625,3.655205965042114,8.914793738767912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7873.0009765625,0.0,1538.8134765625,1683.569091796875,0.0,2659.341552734375,0.9064185619354248,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7627478837966919,0.2823620140552521,0.2574012279510498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9923556447029114,0.6219735741615295,0.5920528769493103,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8746609687805176,0.4316760599613189,0.30356165766716,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8178111910820007,0.3486884236335754,0.3333379328250885,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7141896486282349,0.2284573763608932,1.044515609741211,284.7796325683594,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748718261719,1.0,0.5794817805290222,0.2686137557029724,0.2686137557029724,1.0,1.0,-3.037587881088257,0.5331975817680359,2.504390239715576,-0.1533858478069305,0.8980616331100464,0.8980616331100464,0.0,159.82508850097656,177.0,51155.2578125,0.0,2427.66552734375,1.0,279.7758483886719,283.1340026855469,295.0952453613281,298.9720764160156,293.1499938964844,293.1499938964844,279.75,36128.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304883241653442,1.0,0.0,0.0,3.652005910873413,3.6520297527313232,8.899307317733474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7630.50048828125,0.0,1536.3609619140625,1683.569091796875,0.0,2752.991943359375,0.9057808518409728,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7580356001853943,0.28194260597229,0.257183164358139,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9863410592079164,0.6193088889122009,0.5892993807792664,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.8696464896202087,0.4318969249725342,0.303836315870285,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8131029009819031,0.348458856344223,0.3332927227020263,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7097024321556091,0.2280848920345306,1.043710470199585,284.7547607421875,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527770996094,1.0,0.5811534523963928,0.2689815163612366,0.2689815163612366,1.0,1.0,-3.0345940589904785,0.5334573984146118,2.501136541366577,-0.1527729630470276,0.8969575762748718,0.8969575762748718,0.0,163.3419647216797,180.0,51156.5234375,0.0,2439.298828125,1.0,279.7582092285156,283.1121826171875,295.07843017578125,298.9336242675781,293.1499938964844,293.1499938964844,280.04998779296875,36179.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324405550956726,1.0,0.0,0.0,3.649312019348145,3.649336099624634,8.886183877621079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7168.49609375,0.0,1533.7484130859375,1683.569091796875,0.0,2771.176513671875,0.9052289724349976,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480980753898621,0.2816839814186096,0.2569366693496704,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9720448851585388,0.6147670149803162,0.5840781927108765,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8594029545783997,0.4338255822658539,0.3051305711269378,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8024783730506897,0.3486117124557495,0.3334777653217315,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.699317455291748,0.2274850755929947,1.041654109954834,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.9183044433594,1.0,0.5850100517272949,0.2701532542705536,0.2701532542705536,1.0,1.0,-3.027313709259033,0.5348150730133057,2.4924986362457275,-0.1499679982662201,0.8978237509727478,0.8978237509727478,0.0,171.6356201171875,183.0,49755.76171875,0.0,2468.61376953125,1.0,280.04217529296875,283.3013000488281,295.0008239746094,298.68145751953125,293.1499938964844,293.1499938964844,280.3500061035156,36073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240228891372681,1.0,0.0,0.0,3.64575457572937,3.6457786560058594,8.868867666933511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6982.22265625,0.0,1528.9990234375,1683.569091796875,0.0,2692.87841796875,0.9043893814086914,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480980753898621,0.2816839814186096,0.2569366693496704,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9720448851585388,0.6147670149803162,0.5840781927108765,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8594029545783997,0.4338255822658539,0.3051305711269378,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8024783730506897,0.3486117124557495,0.3334777653217315,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.699317455291748,0.2274850755929947,1.041654109954834,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.9183044433594,1.0,0.5850100517272949,0.2701532542705536,0.2701532542705536,1.0,1.0,-3.027313709259033,0.5348150730133057,2.4924986362457275,-0.1499679982662201,0.8978237509727478,0.8978237509727478,0.0,171.6356201171875,183.0,49755.76171875,0.0,2468.61376953125,1.0,280.04217529296875,283.3013000488281,295.0008239746094,298.68145751953125,293.1499938964844,293.1499938964844,280.3500061035156,36073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240228891372681,1.0,0.0,0.0,3.64575457572937,3.6457786560058594,8.868867666933511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6982.22265625,0.0,1528.9990234375,1683.569091796875,0.0,2692.87841796875,0.9043893814086914,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7455823421478271,0.2819949090480804,0.2571715712547302,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.967774212360382,0.613800585269928,0.5829062461853027,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570417761802673,0.4352772235870361,0.3060904145240783,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7996610999107361,0.3490975797176361,0.3338987231254577,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6964865922927856,0.2275222539901733,1.041756272315979,285.0558166503906,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643310546875,1.0,0.586620032787323,0.2707391381263733,0.2707391381263733,1.0,1.0,-3.0279645919799805,0.5365740656852722,2.4913907051086426,-0.1484228074550628,0.8998672962188721,0.8998672962188721,0.0,174.2698211669922,183.0,48594.15625,0.0,2483.427978515625,1.0,280.2986755371094,283.4649963378906,294.96990966796875,298.5000915527344,293.1499938964844,293.1499938964844,280.3500061035156,35965.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170188069343567,1.0,0.0,0.0,3.646599292755127,3.646623373031616,8.872977446117147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7178.8935546875,0.0,1529.13134765625,1683.569091796875,0.0,2627.972900390625,0.9045423865318298,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7441642880439758,0.2825439870357513,0.2576612532138824,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9649133682250975,0.6133396625518799,0.5823687314987183,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558979630470276,0.436975747346878,0.3072698712348938,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7980352640151978,0.3498095273971557,0.3345662653446197,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.6947809457778931,0.2277715504169464,1.0428358316421509,285.1072998046875,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088562011719,1.0,0.5882037878036499,0.2716076970100403,0.2716076970100403,1.0,1.0,-3.031420946121216,0.5397657155990601,2.4916553497314453,-0.1460629850625991,0.9014785885810852,0.9014785885810852,0.0,176.23695373535156,186.0,48466.21484375,0.0,2500.05859375,1.0,280.3416748046875,283.5122985839844,294.9834289550781,298.54852294921875,293.1499938964844,293.1499938964844,280.04998779296875,35870.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135634660720825,1.0,0.0,0.0,3.6498947143554688,3.649918794631958,8.889022069524799e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7667.32275390625,0.0,1532.0819091796875,1683.569091796875,0.0,2596.047119140625,0.9051828384399414,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7407339215278625,0.2825022935867309,0.2581236958503723,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9585737586021424,0.6111150979995728,0.5808662176132202,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8529943823814392,0.4390738606452942,0.3091419041156769,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942851781845093,0.3503133952617645,0.3355017602443695,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691067636013031,0.2277521789073944,1.044365644454956,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910292267799377,0.2733448445796966,0.2733448445796966,1.0,1.0,-3.03539514541626,0.5455135703086853,2.489881753921509,-0.1410878896713256,0.8999329209327698,0.8999329209327698,0.0,180.31268310546875,189.0,49740.14453125,0.0,2528.591064453125,1.0,280.05780029296875,283.3168334960937,295.0492248535156,298.7802734375,293.1499938964844,293.1499938964844,279.75,35987.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229036927223206,1.0,0.0,0.0,3.65118408203125,3.6512081623077393,8.895303267308918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7863.39990234375,0.0,1534.396484375,1683.569091796875,0.0,2682.49072265625,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7407339215278625,0.2825022935867309,0.2581236958503723,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9585737586021424,0.6111150979995728,0.5808662176132202,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8529943823814392,0.4390738606452942,0.3091419041156769,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942851781845093,0.3503133952617645,0.3355017602443695,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691067636013031,0.2277521789073944,1.044365644454956,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910292267799377,0.2733448445796966,0.2733448445796966,1.0,1.0,-3.03539514541626,0.5455135703086853,2.489881753921509,-0.1410878896713256,0.8999329209327698,0.8999329209327698,0.0,180.31268310546875,189.0,49740.14453125,0.0,2528.591064453125,1.0,280.05780029296875,283.3168334960937,295.0492248535156,298.7802734375,293.1499938964844,293.1499938964844,279.75,35987.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229036927223206,1.0,0.0,0.0,3.65118408203125,3.6512081623077393,8.895303267308918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7863.39990234375,0.0,1534.396484375,1683.569091796875,0.0,2682.49072265625,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7355808019638062,0.2813163995742798,0.2574542760848999,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9500242471694946,0.607551634311676,0.5779804587364197,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8483761548995972,0.4399868547916412,0.3100818395614624,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7888023853302002,0.349767118692398,0.3353939652442932,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857776045799255,0.2269777506589889,1.0425914525985718,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930069088935852,0.2750819623470306,0.2750819623470306,1.0,1.0,-3.0299971103668213,0.5488810539245605,2.4811160564422607,-0.1364292651414871,0.8955236077308655,0.8955236077308655,0.0,184.98155212402344,177.0,50913.21484375,0.0,2542.50537109375,1.0,279.7582397460937,283.1006164550781,295.0522766113281,298.8905334472656,293.1499938964844,293.1499938964844,280.04998779296875,36204.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832819402217865,1.0,0.0,0.0,3.644313335418701,3.6443371772766113,8.86185603121703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7141.56005859375,0.0,1528.3798828125,1683.569091796875,0.0,2774.707275390625,0.9041287302970886,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7355808019638062,0.2813163995742798,0.2574542760848999,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9500242471694946,0.607551634311676,0.5779804587364197,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8483761548995972,0.4399868547916412,0.3100818395614624,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7888023853302002,0.349767118692398,0.3353939652442932,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857776045799255,0.2269777506589889,1.0425914525985718,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930069088935852,0.2750819623470306,0.2750819623470306,1.0,1.0,-3.0299971103668213,0.5488810539245605,2.4811160564422607,-0.1364292651414871,0.8955236077308655,0.8955236077308655,0.0,184.98155212402344,177.0,50913.21484375,0.0,2542.50537109375,1.0,279.7582397460937,283.1006164550781,295.0522766113281,298.8905334472656,293.1499938964844,293.1499938964844,280.04998779296875,36204.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832819402217865,1.0,0.0,0.0,3.644313335418701,3.6443371772766113,8.86185603121703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7141.56005859375,0.0,1528.3798828125,1683.569091796875,0.0,2774.707275390625,0.9041287302970886,1.0,0.0,3.0,1.0,0.0
