time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737371563911438,0.2811097204685211,0.2567991912364959,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9520448446273804,0.6053890585899353,0.5753260254859924,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521416187286377,0.4420622885227203,0.3111207485198974,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7914076447486877,0.3499274253845215,0.3351308703422546,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.687613308429718,0.2266454547643661,1.039578914642334,284.90460205078125,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901669859886169,0.2766456604003906,0.2766456604003906,1.0,1.0,-3.023322105407715,0.5514616966247559,2.471860408782959,-0.1324658840894699,0.8962450623512268,0.8962450623512268,0.0,182.1349334716797,165.0,49528.234375,0.0,2515.2041015625,1.0,280.0421142578125,283.2914733886719,294.9795837402344,298.64215087890625,293.1499938964844,293.1499938964844,280.3500061035156,36094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234121203422546,1.0,0.0,0.0,3.639957189559937,3.639981269836426,8.840683562993945e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6958.734375,0.0,1522.730224609375,1683.569091796875,0.0,2687.209228515625,0.9031082391738892,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737371563911438,0.2811097204685211,0.2567991912364959,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9520448446273804,0.6053890585899353,0.5753260254859924,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521416187286377,0.4420622885227203,0.3111207485198974,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7914076447486877,0.3499274253845215,0.3351308703422546,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.687613308429718,0.2266454547643661,1.039578914642334,284.90460205078125,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901669859886169,0.2766456604003906,0.2766456604003906,1.0,1.0,-3.023322105407715,0.5514616966247559,2.471860408782959,-0.1324658840894699,0.8962450623512268,0.8962450623512268,0.0,182.1349334716797,165.0,49528.234375,0.0,2515.2041015625,1.0,280.0421142578125,283.2914733886719,294.9795837402344,298.64215087890625,293.1499938964844,293.1499938964844,280.3500061035156,36094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234121203422546,1.0,0.0,0.0,3.639957189559937,3.639981269836426,8.840683562993945e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6958.734375,0.0,1522.730224609375,1683.569091796875,0.0,2687.209228515625,0.9031082391738892,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457497119903564,0.282130628824234,0.2571789026260376,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630863070487976,0.6048216819763184,0.574165940284729,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8636050224304199,0.4454469978809356,0.3130436837673187,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013707399368286,0.3511726558208465,0.3357568383216858,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961418986320496,0.2271971404552459,1.039598822593689,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09619140625,1.0,0.5856188535690308,0.2782093584537506,0.2782093584537506,1.0,1.0,-3.025464057922364,0.556302011013031,2.4691619873046875,-0.1282101273536682,0.8997302055358887,0.8997302055358887,0.0,174.0146026611328,153.0,48231.47265625,0.0,2477.300048828125,1.0,280.3417053222656,283.50262451171875,294.9649353027344,298.5126647949219,293.1499938964844,293.1499938964844,280.6499938964844,35889.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126853108406067,1.0,0.0,0.0,3.6433825492858887,3.643406629562378,8.857330726641521e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6829.01806640625,0.0,1524.9937744140625,1683.569091796875,0.0,2587.94384765625,0.9037396907806396,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457497119903564,0.282130628824234,0.2571789026260376,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630863070487976,0.6048216819763184,0.574165940284729,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8636050224304199,0.4454469978809356,0.3130436837673187,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013707399368286,0.3511726558208465,0.3357568383216858,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961418986320496,0.2271971404552459,1.039598822593689,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09619140625,1.0,0.5856188535690308,0.2782093584537506,0.2782093584537506,1.0,1.0,-3.025464057922364,0.556302011013031,2.4691619873046875,-0.1282101273536682,0.8997302055358887,0.8997302055358887,0.0,174.0146026611328,153.0,48231.47265625,0.0,2477.300048828125,1.0,280.3417053222656,283.50262451171875,294.9649353027344,298.5126647949219,293.1499938964844,293.1499938964844,280.6499938964844,35889.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126853108406067,1.0,0.0,0.0,3.6433825492858887,3.643406629562378,8.857330726641521e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6829.01806640625,0.0,1524.9937744140625,1683.569091796875,0.0,2587.94384765625,0.9037396907806396,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7516072392463684,0.2828791737556457,0.257567286491394,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9703308939933776,0.6048488616943359,0.5738623738288879,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8713135719299316,0.4473966360092163,0.3141665160655975,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.808099627494812,0.3520367741584778,0.3362758457660675,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020630836486816,0.227700799703598,1.0405086278915403,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020263671875,297.2076110839844,285.244140625,1.0,0.5830529928207397,0.2789912223815918,0.2789912223815918,1.0,1.0,-3.0286307334899902,0.5592709183692932,2.469359874725342,-0.125980868935585,0.9029948115348816,0.9029948115348816,0.0,168.99053955078125,153.0,47126.453125,0.0,2457.24951171875,1.0,280.5986022949219,283.6672668457031,294.94659423828125,298.3599548339844,293.1499938964844,293.1499938964844,280.6499938964844,35758.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062038421630859,1.0,0.0,0.0,3.6482596397399902,3.64828372001648,8.881059443410777e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7028.29248046875,0.0,1529.42919921875,1683.569091796875,0.0,2528.279296875,0.904775083065033,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.7587022185325623,0.2837751805782318,0.258124977350235,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.978468894958496,0.6050705909729004,0.5738053917884827,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8804502487182617,0.4495102167129516,0.3154420554637909,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.8157084584236145,0.3530522882938385,0.3369653820991516,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.709087610244751,0.2283485978841781,1.0421112775802612,285.2880859375,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804290771484375,0.2797695994377136,0.2797695994377136,1.0,1.0,-3.0335190296173096,0.562685489654541,2.470833539962769,-0.1236908286809921,0.9058213233947754,0.9058213233947754,0.0,163.4859161376953,141.0,47049.44140625,0.0,2437.865234375,1.0,280.641845703125,283.7148742675781,294.96563720703125,298.42303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35648.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034655451774597,1.0,0.0,0.0,3.655789613723755,3.655813455581665,8.917757554627315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7508.50439453125,0.0,1536.9842529296875,1683.569091796875,0.0,2503.15234375,0.9063518643379213,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732061743736267,0.2842619121074676,0.2585534751415252,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931272268295288,0.6037772297859192,0.5727148056030273,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991332054138184,0.4522667527198791,0.3173776566982269,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305433988571167,0.3540322482585907,0.3378057479858398,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223830223083496,0.2289775907993316,1.0439954996109009,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.11444091796875,1.0,0.5747032761573792,0.2813263237476349,0.2813263237476349,1.0,1.0,-3.038338184356689,0.5682319402694702,2.470106363296509,-0.1190697103738784,0.9066654443740844,0.9066654443740844,0.0,152.85992431640625,129.0,48415.69921875,0.0,2391.715576171875,1.0,280.35772705078125,283.5173034667969,295.0345764160156,298.6686706542969,293.1499938964844,293.1499938964844,280.04998779296875,35742.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145573735237122,1.0,0.0,0.0,3.666177749633789,3.6662018299102783,8.968510769591376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7707.544921875,0.0,1549.30810546875,1683.569091796875,0.0,2605.223388671875,0.9087119698524476,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732061743736267,0.2842619121074676,0.2585534751415252,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931272268295288,0.6037772297859192,0.5727148056030273,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991332054138184,0.4522667527198791,0.3173776566982269,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305433988571167,0.3540322482585907,0.3378057479858398,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223830223083496,0.2289775907993316,1.0439954996109009,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.11444091796875,1.0,0.5747032761573792,0.2813263237476349,0.2813263237476349,1.0,1.0,-3.038338184356689,0.5682319402694702,2.470106363296509,-0.1190697103738784,0.9066654443740844,0.9066654443740844,0.0,152.85992431640625,129.0,48415.69921875,0.0,2391.715576171875,1.0,280.35772705078125,283.5173034667969,295.0345764160156,298.6686706542969,293.1499938964844,293.1499938964844,280.04998779296875,35742.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145573735237122,1.0,0.0,0.0,3.666177749633789,3.6662018299102783,8.968510769591376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7707.544921875,0.0,1549.30810546875,1683.569091796875,0.0,2605.223388671875,0.9087119698524476,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7846360802650452,0.2834561467170715,0.2577724456787109,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012275815010071,0.5625362992286682,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915157675743103,0.4536821544170379,0.3183161318302154,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424301743507385,0.3538281917572021,0.3375419378280639,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7323668003082275,0.2286942303180694,1.0421663522720337,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.9073181152344,1.0,0.5674853324890137,0.2828830778598785,0.2828830778598785,1.0,1.0,-3.024006128311157,0.5687493085861206,2.455256700515747,-0.1149549260735511,0.9044909477233888,0.9044909477233888,0.0,144.13070678710938,117.0,49586.703125,0.0,2320.15673828125,1.0,280.0580749511719,283.292724609375,295.0348815917969,298.7809753417969,293.1499938964844,293.1499938964844,279.75,35945.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825741171836853,1.0,0.0,0.0,3.669000625610352,3.669024705886841,8.982326562545495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7849.9765625,0.0,1553.99951171875,1683.569091796875,0.0,2708.837158203125,0.9094712138175964,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7846360802650452,0.2834561467170715,0.2577724456787109,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012275815010071,0.5625362992286682,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915157675743103,0.4536821544170379,0.3183161318302154,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424301743507385,0.3538281917572021,0.3375419378280639,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7323668003082275,0.2286942303180694,1.0421663522720337,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.9073181152344,1.0,0.5674853324890137,0.2828830778598785,0.2828830778598785,1.0,1.0,-3.024006128311157,0.5687493085861206,2.455256700515747,-0.1149549260735511,0.9044909477233888,0.9044909477233888,0.0,144.13070678710938,117.0,49586.703125,0.0,2320.15673828125,1.0,280.0580749511719,283.292724609375,295.0348815917969,298.7809753417969,293.1499938964844,293.1499938964844,279.75,35945.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825741171836853,1.0,0.0,0.0,3.669000625610352,3.669024705886841,8.982326562545495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7849.9765625,0.0,1553.99951171875,1683.569091796875,0.0,2708.837158203125,0.9094712138175964,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939056158065796,0.2819239795207977,0.2562960684299469,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600333571434021,0.5404823422431946,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298746585845948,0.4543406367301941,0.3186983466148376,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524710536003113,0.3528575599193573,0.3365336656570434,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404741048812866,0.2277965694665908,1.0375136137008667,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580530166625977,0.2843759953975677,0.2843759953975677,1.0,1.0,-2.9891839027404785,0.563664436340332,2.4255194664001465,-0.1122041717171669,0.8991274833679199,0.8991274833679199,0.0,136.25941467285156,105.0,50443.61328125,0.0,2217.596435546875,1.0,279.75811767578125,283.0554504394531,295.0165100097656,298.8343200683594,293.1499938964844,293.1499938964844,280.04998779296875,36221.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337228894233704,1.0,0.0,0.0,3.6616580486297607,3.661682367324829,8.946411753640859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7092.32177734375,0.0,1547.8433837890625,1683.569091796875,0.0,2783.128662109375,0.9080108404159546,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939056158065796,0.2819239795207977,0.2562960684299469,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600333571434021,0.5404823422431946,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298746585845948,0.4543406367301941,0.3186983466148376,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524710536003113,0.3528575599193573,0.3365336656570434,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404741048812866,0.2277965694665908,1.0375136137008667,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580530166625977,0.2843759953975677,0.2843759953975677,1.0,1.0,-2.9891839027404785,0.563664436340332,2.4255194664001465,-0.1122041717171669,0.8991274833679199,0.8991274833679199,0.0,136.25941467285156,105.0,50443.61328125,0.0,2217.596435546875,1.0,279.75811767578125,283.0554504394531,295.0165100097656,298.8343200683594,293.1499938964844,293.1499938964844,280.04998779296875,36221.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337228894233704,1.0,0.0,0.0,3.6616580486297607,3.661682367324829,8.946411753640859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7092.32177734375,0.0,1547.8433837890625,1683.569091796875,0.0,2783.128662109375,0.9080108404159546,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070178031921387,0.281520277261734,0.2552621960639953,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603354811668396,0.5131548643112183,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494025707244872,0.4563348889350891,0.3195147216320038,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664975166320801,0.3527123034000397,0.3357694447040558,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518435120582581,0.2274979352951049,1.0335720777511597,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472233295440674,0.2858689427375793,0.2858689427375793,1.0,1.0,-2.950415849685669,0.557451605796814,2.392964124679565,-0.1097889691591262,0.8985422849655151,0.8985422849655151,0.0,127.05291748046876,108.0,48719.40625,0.0,2103.60205078125,1.0,280.042236328125,283.22723388671875,294.9388732910156,298.5543518066406,293.1499938964844,293.1499938964844,280.3500061035156,36169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220174908638,1.0,0.0,0.0,3.654685020446777,3.6547091007232666,8.912369935387687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6881.8701171875,0.0,1539.6552734375,1683.569091796875,0.0,2674.2705078125,0.9064452052116394,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070178031921387,0.281520277261734,0.2552621960639953,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603354811668396,0.5131548643112183,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494025707244872,0.4563348889350891,0.3195147216320038,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664975166320801,0.3527123034000397,0.3357694447040558,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518435120582581,0.2274979352951049,1.0335720777511597,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472233295440674,0.2858689427375793,0.2858689427375793,1.0,1.0,-2.950415849685669,0.557451605796814,2.392964124679565,-0.1097889691591262,0.8985422849655151,0.8985422849655151,0.0,127.05291748046876,108.0,48719.40625,0.0,2103.60205078125,1.0,280.042236328125,283.22723388671875,294.9388732910156,298.5543518066406,293.1499938964844,293.1499938964844,280.3500061035156,36169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220174908638,1.0,0.0,0.0,3.654685020446777,3.6547091007232666,8.912369935387687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6881.8701171875,0.0,1539.6552734375,1683.569091796875,0.0,2674.2705078125,0.9064452052116394,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128488659858704,0.2818021178245544,0.2552497684955597,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063836812973022,0.5020414590835571,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578722715377808,0.4578793942928314,0.3203618824481964,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729544281959534,0.3530800342559814,0.3358475267887115,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571611404418945,0.2277208864688873,1.0334060192108154,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437057018280029,0.2866154015064239,0.2866154015064239,1.0,1.0,-2.9379351139068604,0.5561577677726746,2.381777286529541,-0.1085323244333267,0.899732768535614,0.899732768535614,0.0,123.54401397705078,108.0,47415.41015625,0.0,2064.768310546875,1.0,280.29888916015625,283.3835144042969,294.908203125,298.3618469238281,293.1499938964844,293.1499938964844,280.3500061035156,36086.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136273622512817,1.0,0.0,0.0,3.653090476989746,3.6531145572662354,8.904594892555906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7064.01171875,0.0,1537.2596435546875,1683.569091796875,0.0,2596.63671875,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179625868797302,0.2823208570480346,0.2555550038814544,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099666953086853,0.4928538799285888,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651797413825988,0.4596922099590301,0.3214919567108154,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787810802459717,0.3536871373653412,0.3362435400485992,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.762039840221405,0.2281513661146164,1.0345183610916138,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411120653152466,0.2876332104206085,0.2876332104206085,1.0,1.0,-2.930421829223633,0.5568509697914124,2.373570919036865,-0.1062590554356575,0.9004485011100769,0.9004485011100769,0.0,120.80719757080078,126.0,47137.328125,0.0,2038.40625,1.0,280.3417358398437,283.4232177734375,294.9223327636719,298.4001770019531,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089586496353149,1.0,0.0,0.0,3.653628349304199,3.653652429580689,8.907217079467955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7531.13330078125,0.0,1537.2960205078125,1683.569091796875,0.0,2553.60693359375,0.9061104655265808,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817140519618988,0.2822826504707336,0.2558684647083282,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6148035526275635,0.4950314164161682,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656994342803956,0.4620411694049835,0.3234291672706604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780451416969299,0.3540622591972351,0.3368971347808838,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615392804145813,0.2284906953573227,1.0370244979858398,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435069799423218,0.2896688282489776,0.2896688282489776,1.0,1.0,-2.9395108222961426,0.5647842884063721,2.3747265338897705,-0.1007169261574745,0.8972257375717163,0.8972257375717163,0.0,121.71436309814452,144.0,48341.9375,0.0,2058.235595703125,1.0,280.05780029296875,283.2265319824219,294.9913330078125,298.6206359863281,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167858123779297,1.0,0.0,0.0,3.6486294269561768,3.648653507232666,8.882860242920287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6884.78369140625,0.0,1532.8065185546875,1683.569091796875,0.0,2625.818115234375,0.9050680994987488,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817140519618988,0.2822826504707336,0.2558684647083282,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6148035526275635,0.4950314164161682,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656994342803956,0.4620411694049835,0.3234291672706604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780451416969299,0.3540622591972351,0.3368971347808838,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615392804145813,0.2284906953573227,1.0370244979858398,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435069799423218,0.2896688282489776,0.2896688282489776,1.0,1.0,-2.9395108222961426,0.5647842884063721,2.3747265338897705,-0.1007169261574745,0.8972257375717163,0.8972257375717163,0.0,121.71436309814452,144.0,48341.9375,0.0,2058.235595703125,1.0,280.05780029296875,283.2265319824219,294.9913330078125,298.6206359863281,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167858123779297,1.0,0.0,0.0,3.6486294269561768,3.648653507232666,8.882860242920287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6884.78369140625,0.0,1532.8065185546875,1683.569091796875,0.0,2625.818115234375,0.9050680994987488,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076685667037964,0.2827596962451935,0.2561948895454407,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.615969181060791,0.5137964487075806,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553319811820984,0.4651212394237518,0.325428158044815,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676764965057373,0.3548280298709869,0.3375605344772339,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529297471046448,0.2289979755878448,1.0395092964172363,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515108704566956,0.2917044758796692,0.2917044758796692,1.0,1.0,-2.9686245918273926,0.5781686305999756,2.390455961227417,-0.0940589234232902,0.8996214270591736,0.8996214270591736,0.0,127.890869140625,162.0,47383.93359375,0.0,2139.08984375,1.0,280.3421630859375,283.4417724609375,294.9359436035156,298.4290771484375,293.1499938964844,293.1499938964844,280.6499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086698055267334,1.0,0.0,0.0,3.6481451988220215,3.648169279098511,8.880501809471752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6750.67626953125,0.0,1530.992919921875,1683.569091796875,0.0,2550.948974609375,0.904872179031372,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076685667037964,0.2827596962451935,0.2561948895454407,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.615969181060791,0.5137964487075806,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553319811820984,0.4651212394237518,0.325428158044815,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676764965057373,0.3548280298709869,0.3375605344772339,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529297471046448,0.2289979755878448,1.0395092964172363,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515108704566956,0.2917044758796692,0.2917044758796692,1.0,1.0,-2.9686245918273926,0.5781686305999756,2.390455961227417,-0.0940589234232902,0.8996214270591736,0.8996214270591736,0.0,127.890869140625,162.0,47383.93359375,0.0,2139.08984375,1.0,280.3421630859375,283.4417724609375,294.9359436035156,298.4290771484375,293.1499938964844,293.1499938964844,280.6499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086698055267334,1.0,0.0,0.0,3.6481451988220215,3.648169279098511,8.880501809471752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6750.67626953125,0.0,1530.992919921875,1683.569091796875,0.0,2550.948974609375,0.904872179031372,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374650001526,0.2842063903808594,0.2575914263725281,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142256855964661,0.5407657623291016,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.940556526184082,0.4693825840950012,0.3284303247928619,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.356534481048584,0.3392645120620727,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104172706604,0.2301411032676696,1.0453786849975586,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636622905731201,0.292941004037857,0.292941004037857,1.0,1.0,-3.015419006347656,0.5943282246589661,2.421090602874756,-0.088492639362812,0.9054269194602966,0.9054269194602966,0.0,137.32070922851562,165.0,46643.5390625,0.0,2269.621337890625,1.0,280.64178466796875,283.68426513671875,294.92559814453125,298.3439025878906,293.1499938964844,293.1499938964844,280.3500061035156,35718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004273772239685,1.0,0.0,0.0,3.6577322483062735,3.657756328582764,8.92723790002492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7459.0283203125,0.0,1539.6795654296875,1683.569091796875,0.0,2475.3330078125,0.9068413376808168,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374650001526,0.2842063903808594,0.2575914263725281,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142256855964661,0.5407657623291016,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.940556526184082,0.4693825840950012,0.3284303247928619,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.356534481048584,0.3392645120620727,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104172706604,0.2301411032676696,1.0453786849975586,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636622905731201,0.292941004037857,0.292941004037857,1.0,1.0,-3.015419006347656,0.5943282246589661,2.421090602874756,-0.088492639362812,0.9054269194602966,0.9054269194602966,0.0,137.32070922851562,165.0,46643.5390625,0.0,2269.621337890625,1.0,280.64178466796875,283.68426513671875,294.92559814453125,298.3439025878906,293.1499938964844,293.1499938964844,280.3500061035156,35718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004273772239685,1.0,0.0,0.0,3.6577322483062735,3.657756328582764,8.92723790002492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7459.0283203125,0.0,1539.6795654296875,1683.569091796875,0.0,2475.3330078125,0.9068413376808168,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.284625381231308,0.2585813403129577,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085702180862427,0.5627274513244629,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441274642944,0.4724117517471313,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8448470234870911,0.357463002204895,0.3407177031040191,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340578436851501,0.2307206243276596,1.0503441095352173,285.1133728027344,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731924176216125,0.2941775619983673,0.2941775619983673,1.0,1.0,-3.0539047718048096,0.6082344055175781,2.4456703662872314,-0.0828404948115348,0.9064961075782776,0.9064961075782776,0.0,145.347412109375,168.0,48422.1015625,0.0,2381.196533203125,1.0,280.35772705078125,283.5152587890625,294.9940185546875,298.6175231933594,293.1499938964844,293.1499938964844,280.04998779296875,35773.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138905167579651,1.0,0.0,0.0,3.6668343544006334,3.666858434677124,8.971723559625389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7696.0302734375,0.0,1550.2777099609375,1683.569091796875,0.0,2599.06591796875,0.9088867902755736,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.284625381231308,0.2585813403129577,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085702180862427,0.5627274513244629,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441274642944,0.4724117517471313,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8448470234870911,0.357463002204895,0.3407177031040191,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340578436851501,0.2307206243276596,1.0503441095352173,285.1133728027344,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731924176216125,0.2941775619983673,0.2941775619983673,1.0,1.0,-3.0539047718048096,0.6082344055175781,2.4456703662872314,-0.0828404948115348,0.9064961075782776,0.9064961075782776,0.0,145.347412109375,168.0,48422.1015625,0.0,2381.196533203125,1.0,280.35772705078125,283.5152587890625,294.9940185546875,298.6175231933594,293.1499938964844,293.1499938964844,280.04998779296875,35773.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138905167579651,1.0,0.0,0.0,3.6668343544006334,3.666858434677124,8.971723559625389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7696.0302734375,0.0,1550.2777099609375,1683.569091796875,0.0,2599.06591796875,0.9088867902755736,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7805836200714111,0.2843597531318664,0.2586073577404022,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046280264854431,0.572608470916748,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235119819641112,0.473392128944397,0.3319563865661621,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402605652809143,0.3574902415275574,0.3410116136074066,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301585078239441,0.2306380569934845,1.0511577129364014,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771835446357727,0.2947958409786224,0.2947958409786224,1.0,1.0,-3.068237543106079,0.6138778924942017,2.454359769821167,-0.0802438780665397,0.9055264592170716,0.9055264592170716,0.0,149.04266357421875,168.0,49768.1640625,0.0,2427.10986328125,1.0,280.1007080078125,283.35968017578125,295.0145263671875,298.8041687011719,293.1499938964844,293.1499938964844,280.04998779296875,35856.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228697180747986,1.0,0.0,0.0,3.669447660446167,3.669471740722656,8.984515602605825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7501.92236328125,0.0,1553.833251953125,1683.569091796875,0.0,2682.17529296875,0.9094905257225036,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725425958633423,0.2838130295276642,0.2584134042263031,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.99192613363266,0.6006710529327393,0.5711795687675476,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137374758720398,0.4740633070468902,0.3326531946659088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8325263261795044,0.3572305738925934,0.3410871028900146,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234601974487305,0.2302795052528381,1.051098346710205,284.9379577636719,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.93603515625,1.0,0.5800420045852661,0.2951491773128509,0.2951491773128509,1.0,1.0,-3.067171335220337,0.6146131753921509,2.452558279037476,-0.0788380652666091,0.904921054840088,0.904921054840088,0.0,154.4061737060547,171.0,49916.77734375,0.0,2453.154541015625,1.0,280.0580139160156,283.3124084472656,294.9890441894531,298.7530212402344,293.1499938964844,293.1499938964844,279.75,35934.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278447985649109,1.0,0.0,0.0,3.6699514389038086,3.669975519180298,8.986983175418573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7870.30517578125,0.0,1554.9873046875,1683.569091796875,0.0,2728.391845703125,0.909682035446167,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594804167747498,0.2822355031967163,0.2574924230575561,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757524728775024,0.5947051048278809,0.5654513835906982,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992095589637756,0.4748526513576507,0.3335974216461181,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199445009231567,0.3561832308769226,0.3406340777873993,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7118476033210754,0.2290800809860229,1.0481678247451782,284.7323303222656,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837015509605408,0.295855849981308,0.295855849981308,1.0,1.0,-3.0562584400177,0.6136115789413452,2.442646741867065,-0.077280469238758,0.9003480672836304,0.9003480672836304,0.0,163.28009033203125,174.0,51029.45703125,0.0,2478.97607421875,1.0,279.7580871582031,283.0902099609375,294.959716796875,298.81494140625,293.1499938964844,293.1499938964844,279.45001220703125,36176.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380916118621826,1.0,0.0,0.0,3.664168357849121,3.6641926765441895,8.958682542470342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8003.72119140625,0.0,1550.315673828125,1683.569091796875,0.0,2823.89013671875,0.908546507358551,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594804167747498,0.2822355031967163,0.2574924230575561,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757524728775024,0.5947051048278809,0.5654513835906982,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992095589637756,0.4748526513576507,0.3335974216461181,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199445009231567,0.3561832308769226,0.3406340777873993,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7118476033210754,0.2290800809860229,1.0481678247451782,284.7323303222656,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837015509605408,0.295855849981308,0.295855849981308,1.0,1.0,-3.0562584400177,0.6136115789413452,2.442646741867065,-0.077280469238758,0.9003480672836304,0.9003480672836304,0.0,163.28009033203125,174.0,51029.45703125,0.0,2478.97607421875,1.0,279.7580871582031,283.0902099609375,294.959716796875,298.81494140625,293.1499938964844,293.1499938964844,279.45001220703125,36176.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380916118621826,1.0,0.0,0.0,3.664168357849121,3.6641926765441895,8.958682542470342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8003.72119140625,0.0,1550.315673828125,1683.569091796875,0.0,2823.89013671875,0.908546507358551,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498912811279297,0.2802905142307281,0.2560892105102539,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625128507614136,0.5896800756454468,0.5608975291252136,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893370628356934,0.4752084016799927,0.334116667509079,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103658556938171,0.3546784520149231,0.3395958244800567,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022791504859924,0.2275120466947555,1.042838215827942,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856589674949646,0.2965624928474426,0.2965624928474426,1.0,1.0,-3.04206919670105,0.6116993427276611,2.4303696155548096,-0.0759230256080627,0.8930283784866333,0.8930283784866333,0.0,169.8648681640625,177.0,52014.74609375,0.0,2486.551025390625,1.0,279.45819091796875,282.86962890625,294.931396484375,298.859375,293.1499938964844,293.1499938964844,279.75,36462.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456248044967651,1.0,0.0,0.0,3.6477885246276855,3.647812604904175,8.878765243025555e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7236.70361328125,0.0,1534.169189453125,1683.569091796875,0.0,2894.310302734375,0.905077576637268,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498912811279297,0.2802905142307281,0.2560892105102539,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625128507614136,0.5896800756454468,0.5608975291252136,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893370628356934,0.4752084016799927,0.334116667509079,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103658556938171,0.3546784520149231,0.3395958244800567,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022791504859924,0.2275120466947555,1.042838215827942,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856589674949646,0.2965624928474426,0.2965624928474426,1.0,1.0,-3.04206919670105,0.6116993427276611,2.4303696155548096,-0.0759230256080627,0.8930283784866333,0.8930283784866333,0.0,169.8648681640625,177.0,52014.74609375,0.0,2486.551025390625,1.0,279.45819091796875,282.86962890625,294.931396484375,298.859375,293.1499938964844,293.1499938964844,279.75,36462.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456248044967651,1.0,0.0,0.0,3.6477885246276855,3.647812604904175,8.878765243025555e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7236.70361328125,0.0,1534.169189453125,1683.569091796875,0.0,2894.310302734375,0.905077576637268,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.744234561920166,0.2796204388141632,0.2552513778209686,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536542892456056,0.586811363697052,0.5577458143234253,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840879201889038,0.4771496653556824,0.335207849740982,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042788505554199,0.354207843542099,0.33896005153656,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961795091629028,0.2266714721918106,1.038629174232483,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869496464729309,0.2980484962463379,0.2980484962463379,1.0,1.0,-3.0327467918396,0.613227903842926,2.4195189476013184,-0.0724097192287445,0.8909046053886414,0.8909046053886414,0.0,174.0907440185547,180.0,50513.67578125,0.0,2490.943359375,1.0,279.7420959472656,283.06268310546875,294.8488464355469,298.58599853515625,293.1499938964844,293.1499938964844,280.04998779296875,36389.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351818919181824,1.0,0.0,0.0,3.632447242736816,3.632471084594727,8.804241247162281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7035.9140625,0.0,1516.6263427734375,1683.569091796875,0.0,2796.734619140625,0.9016329646110536,1.0,0.0,3.0,1.0,0.0
