time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.744234561920166,0.2796204388141632,0.2552513778209686,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536542892456056,0.586811363697052,0.5577458143234253,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840879201889038,0.4771496653556824,0.335207849740982,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042788505554199,0.354207843542099,0.33896005153656,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961795091629028,0.2266714721918106,1.038629174232483,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869496464729309,0.2980484962463379,0.2980484962463379,1.0,1.0,-3.0327467918396,0.613227903842926,2.4195189476013184,-0.0724097192287445,0.8909046053886414,0.8909046053886414,0.0,174.0907440185547,180.0,50513.67578125,0.0,2490.943359375,1.0,279.7420959472656,283.06268310546875,294.8488464355469,298.58599853515625,293.1499938964844,293.1499938964844,280.04998779296875,36389.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351818919181824,1.0,0.0,0.0,3.632447242736816,3.632471084594727,8.804241247162281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7035.9140625,0.0,1516.6263427734375,1683.569091796875,0.0,2796.734619140625,0.9016329646110536,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423283457756042,0.2801956534385681,0.2556240260601043,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495343565940856,0.5857594013214111,0.5565073490142822,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831863403320312,0.48056760430336,0.3374362289905548,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020815849304199,0.3549615740776062,0.3395102620124817,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6938429474830627,0.2268457412719726,1.0387985706329346,284.8858947753906,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8876037597656,1.0,0.5886507034301758,0.2995344698429107,0.2995344698429107,1.0,1.0,-3.035239696502685,0.61807781457901,2.4171619415283203,-0.068153940141201,0.8916310667991638,0.8916310667991638,0.0,176.4060821533203,183.0,49144.18359375,0.0,2507.588623046875,1.0,280.0415954589844,283.2787780761719,294.8235168457031,298.43975830078125,293.1499938964844,293.1499938964844,280.3500061035156,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243405818939209,1.0,0.0,0.0,3.624443531036377,3.624467372894287,8.765485404182982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.595703125,0.0,1506.3707275390625,1683.569091796875,0.0,2695.82763671875,0.8997199535369873,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423283457756042,0.2801956534385681,0.2556240260601043,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495343565940856,0.5857594013214111,0.5565073490142822,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831863403320312,0.48056760430336,0.3374362289905548,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020815849304199,0.3549615740776062,0.3395102620124817,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6938429474830627,0.2268457412719726,1.0387985706329346,284.8858947753906,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8876037597656,1.0,0.5886507034301758,0.2995344698429107,0.2995344698429107,1.0,1.0,-3.035239696502685,0.61807781457901,2.4171619415283203,-0.068153940141201,0.8916310667991638,0.8916310667991638,0.0,176.4060821533203,183.0,49144.18359375,0.0,2507.588623046875,1.0,280.0415954589844,283.2787780761719,294.8235168457031,298.43975830078125,293.1499938964844,293.1499938964844,280.3500061035156,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243405818939209,1.0,0.0,0.0,3.624443531036377,3.624467372894287,8.765485404182982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.595703125,0.0,1506.3707275390625,1683.569091796875,0.0,2695.82763671875,0.8997199535369873,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418980002403259,0.2807255089282989,0.2560372650623321,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481425881385804,0.5855699777603149,0.5562324523925781,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833144903182983,0.4825529754161834,0.3387513756752014,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015643358230591,0.3556004762649536,0.3400477170944214,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.693284809589386,0.2271818220615387,1.0400505065917969,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897210240364075,0.3002774715423584,0.3002774715423584,1.0,1.0,-3.039134979248047,0.6212404370307922,2.4178946018218994,-0.0658521205186843,0.8935397267341614,0.8935397267341614,0.0,177.37158203125,183.0,48014.50390625,0.0,2519.918212890625,1.0,280.2980041503906,283.44561767578125,294.79888916015625,298.2785949707031,293.1499938964844,293.1499938964844,280.3500061035156,36062.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180045485496521,1.0,0.0,0.0,3.623657941818237,3.623681783676148,8.761685990066326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7089.8154296875,0.0,1504.5203857421875,1683.569091796875,0.0,2637.0927734375,0.8994886875152588,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418374419212341,0.2814059257507324,0.2566375732421875,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472175240516664,0.5855777263641357,0.5562218427658081,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838518261909485,0.4847084283828735,0.3402395844459533,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014386296272278,0.3563966155052185,0.3407777845859527,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931281089782715,0.22766774892807,1.042098879814148,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909679532051086,0.300888329744339,0.300888329744339,1.0,1.0,-3.0449702739715576,0.6246006488800049,2.4203696250915527,-0.0637832283973693,0.895032525062561,0.895032525062561,0.0,178.2169189453125,186.0,47907.65625,0.0,2535.328369140625,1.0,280.3415222167969,283.4961242675781,294.8102722167969,298.33233642578125,293.1499938964844,293.1499938964844,280.6499938964844,35947.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154039978981018,1.0,0.0,0.0,3.625675678253174,3.625699281692505,8.771445436650538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6770.9755859375,0.0,1505.8809814453125,1683.569091796875,0.0,2613.04443359375,0.8998257517814636,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418236136436462,0.2829700708389282,0.2580152451992035,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.9454505443572998,0.5858899354934692,0.5564588904380798,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849906921386719,0.4892856180667877,0.3433779776096344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013131618499756,0.3582339882850647,0.3424709737300873,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288989871740341,1.04743230342865,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938563942909241,0.3021100461483001,0.3021100461483001,1.0,1.0,-3.0591278076171875,0.631985068321228,2.42714262008667,-0.0595078691840171,0.9010716676712036,0.9010716676712036,0.0,180.06927490234375,189.0,46770.5,0.0,2571.901123046875,1.0,280.6416015625,283.7118530273437,294.79461669921875,298.2340087890625,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077674508094788,1.0,0.0,0.0,3.6369786262512207,3.637002468109131,8.826220323499001e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7440.673828125,0.0,1516.3245849609375,1683.569091796875,0.0,2542.64892578125,0.9021657705307008,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418236136436462,0.2829700708389282,0.2580152451992035,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.9454505443572998,0.5858899354934692,0.5564588904380798,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849906921386719,0.4892856180667877,0.3433779776096344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013131618499756,0.3582339882850647,0.3424709737300873,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288989871740341,1.04743230342865,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938563942909241,0.3021100461483001,0.3021100461483001,1.0,1.0,-3.0591278076171875,0.631985068321228,2.42714262008667,-0.0595078691840171,0.9010716676712036,0.9010716676712036,0.0,180.06927490234375,189.0,46770.5,0.0,2571.901123046875,1.0,280.6416015625,283.7118530273437,294.79461669921875,298.2340087890625,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077674508094788,1.0,0.0,0.0,3.6369786262512207,3.637002468109131,8.826220323499001e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7440.673828125,0.0,1516.3245849609375,1683.569091796875,0.0,2542.64892578125,0.9021657705307008,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399975061416626,0.2832494676113128,0.2587841749191284,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9412022233009338,0.584568977355957,0.555881679058075,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839567303657532,0.4923285543918609,0.3459415137767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993114590644836,0.3590215146541595,0.3436934351921081,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294807434082031,1.051746845245361,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968294143676758,0.3033317327499389,0.3033317327499389,1.0,1.0,-3.06911039352417,0.6382212042808533,2.430889129638672,-0.055236380547285,0.9019287824630736,0.9019287824630736,0.0,183.1003875732422,192.0,48175.2265625,0.0,2606.88134765625,1.0,280.3578796386719,283.5183410644531,294.8441162109375,298.4635314941406,293.1499938964844,293.1499938964844,280.04998779296875,35758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200908303260803,1.0,0.0,0.0,3.6467959880828857,3.646819829940796,8.873934120856575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7638.4794921875,0.0,1527.7979736328125,1683.569091796875,0.0,2656.4111328125,0.9043858051300048,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399975061416626,0.2832494676113128,0.2587841749191284,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9412022233009338,0.584568977355957,0.555881679058075,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839567303657532,0.4923285543918609,0.3459415137767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993114590644836,0.3590215146541595,0.3436934351921081,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294807434082031,1.051746845245361,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968294143676758,0.3033317327499389,0.3033317327499389,1.0,1.0,-3.06911039352417,0.6382212042808533,2.430889129638672,-0.055236380547285,0.9019287824630736,0.9019287824630736,0.0,183.1003875732422,192.0,48175.2265625,0.0,2606.88134765625,1.0,280.3578796386719,283.5183410644531,294.8441162109375,298.4635314941406,293.1499938964844,293.1499938964844,280.04998779296875,35758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200908303260803,1.0,0.0,0.0,3.6467959880828857,3.646819829940796,8.873934120856575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7638.4794921875,0.0,1527.7979736328125,1683.569091796875,0.0,2656.4111328125,0.9043858051300048,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354504466056824,0.2821975350379944,0.2582511901855469,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332937598228456,0.5816022753715515,0.5535910129547119,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798567056655884,0.4939330518245697,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944344282150269,0.3585458099842071,0.3436766564846039,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290912270545959,1.0518184900283811,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.5990810990333557,0.3042861223220825,0.3042861223220825,1.0,1.0,-3.067521095275879,0.6404955983161926,2.427025556564331,-0.0523869283497333,0.8998864889144897,0.8998864889144897,0.0,187.45767211914065,195.0,49458.34375,0.0,2626.59375,1.0,280.0582275390625,283.30096435546875,294.8247375488281,298.5604553222656,293.1499938964844,293.1499938964844,279.75,35951.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323935270309448,1.0,0.0,0.0,3.6493308544158936,3.649354934692383,8.886275963959633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7785.43359375,0.0,1532.059326171875,1683.569091796875,0.0,2770.738037109375,0.9050764441490172,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354504466056824,0.2821975350379944,0.2582511901855469,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332937598228456,0.5816022753715515,0.5535910129547119,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798567056655884,0.4939330518245697,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944344282150269,0.3585458099842071,0.3436766564846039,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290912270545959,1.0518184900283811,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.5990810990333557,0.3042861223220825,0.3042861223220825,1.0,1.0,-3.067521095275879,0.6404955983161926,2.427025556564331,-0.0523869283497333,0.8998864889144897,0.8998864889144897,0.0,187.45767211914065,195.0,49458.34375,0.0,2626.59375,1.0,280.0582275390625,283.30096435546875,294.8247375488281,298.5604553222656,293.1499938964844,293.1499938964844,279.75,35951.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323935270309448,1.0,0.0,0.0,3.6493308544158936,3.649354934692383,8.886275963959633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7785.43359375,0.0,1532.059326171875,1683.569091796875,0.0,2770.738037109375,0.9050764441490172,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300848364830017,0.2805157303810119,0.2570413947105407,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.92432302236557,0.5778246521949768,0.5504077076911926,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749399781227112,0.4948466420173645,0.3482569456100464,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886399030685425,0.3573469221591949,0.3428899347782135,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280690371990203,1.048793077468872,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005459427833557,0.3052405416965484,0.3052405416965484,1.0,1.0,-3.058717727661133,0.6407151222229004,2.4180026054382324,-0.0500356517732143,0.8950860500335693,0.8950860500335693,0.0,192.0107879638672,198.0,50583.4453125,0.0,2633.34375,1.0,279.7582702636719,283.0808410644531,294.788818359375,298.6117248535156,293.1499938964844,293.1499938964844,280.04998779296875,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419339656829834,1.0,0.0,0.0,3.6425468921661377,3.642570972442627,8.853267559061351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7058.37841796875,0.0,1526.411865234375,1683.569091796875,0.0,2859.78955078125,0.9037286043167114,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300848364830017,0.2805157303810119,0.2570413947105407,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.92432302236557,0.5778246521949768,0.5504077076911926,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749399781227112,0.4948466420173645,0.3482569456100464,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886399030685425,0.3573469221591949,0.3428899347782135,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280690371990203,1.048793077468872,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005459427833557,0.3052405416965484,0.3052405416965484,1.0,1.0,-3.058717727661133,0.6407151222229004,2.4180026054382324,-0.0500356517732143,0.8950860500335693,0.8950860500335693,0.0,192.0107879638672,198.0,50583.4453125,0.0,2633.34375,1.0,279.7582702636719,283.0808410644531,294.788818359375,298.6117248535156,293.1499938964844,293.1499938964844,280.04998779296875,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419339656829834,1.0,0.0,0.0,3.6425468921661377,3.642570972442627,8.853267559061351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7058.37841796875,0.0,1526.411865234375,1683.569091796875,0.0,2859.78955078125,0.9037286043167114,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277257442474365,0.280036062002182,0.2564635872840881,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203484654426576,0.576395571231842,0.5488415956497192,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729081153869629,0.4957732856273651,0.3487326502799988,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860672473907471,0.3569914102554321,0.3424498736858368,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612075805664,0.2276793420314788,1.046892166137695,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010845899581909,0.3057177364826202,0.3057177364826202,1.0,1.0,-3.053892135620117,0.6407049894332886,2.413187026977539,-0.0489891171455383,0.8954049944877625,0.8954049944877625,0.0,193.9970550537109,198.0,49381.046875,0.0,2634.374267578125,1.0,280.00115966796875,283.2269897460937,294.71295166015625,298.34332275390625,293.1499938964844,293.1499938964844,280.04998779296875,36167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362018465995789,1.0,0.0,0.0,3.6390247344970703,3.639048576354981,8.836154279379116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7218.9609375,0.0,1522.2403564453125,1683.569091796875,0.0,2806.250732421875,0.9029735922813416,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264237999916077,0.2800048887729645,0.2563278675079345,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9178638458251952,0.5755524635314941,0.5478888154029846,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721274733543396,0.4972445070743561,0.3496460318565368,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605860710144,0.3570376336574554,0.3423933386802673,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222322463989,0.2275774776935577,1.0461519956588743,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017367243766785,0.3063327372074127,0.3063327372074127,1.0,1.0,-3.0527169704437256,0.6420872211456299,2.410629749298096,-0.047382079064846,0.8954052925109863,0.8954052925109863,0.0,195.36036682128903,201.0,49176.95703125,0.0,2639.2001953125,1.0,280.0422058105469,283.2706604003906,294.693115234375,298.3339233398437,293.1499938964844,293.1499938964844,280.3500061035156,36114.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323396444320679,1.0,0.0,0.0,3.637460947036743,3.637484788894653,8.828562272356066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6869.4921875,0.0,1520.1163330078125,1683.569091796875,0.0,2770.236083984375,0.9025616645812988,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253464460372925,0.2806798815727234,0.2567840218544006,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149925708770752,0.5748510956764221,0.5470044612884521,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722885847091675,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833364009857178,0.3578804433345794,0.3430245816707611,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765265464782715,0.2279813438653946,1.0473825931549072,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.603488028049469,0.3075627982616424,0.3075627982616424,1.0,1.0,-3.057436943054199,0.6469011306762695,2.4105358123779297,-0.0436388775706291,0.8985080122947693,0.8985080122947693,0.0,197.3319702148437,204.0,47878.921875,0.0,2658.598388671875,1.0,280.3416748046875,283.4824523925781,294.6578369140625,298.1825866699219,293.1499938964844,293.1499938964844,280.6499938964844,35919.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218161463737488,1.0,0.0,0.0,3.639775276184082,3.639799118041992,8.839800216264848e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6735.56396484375,0.0,1521.2216796875,1683.569091796875,0.0,2672.40283203125,0.9029526710510254,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253464460372925,0.2806798815727234,0.2567840218544006,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149925708770752,0.5748510956764221,0.5470044612884521,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722885847091675,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833364009857178,0.3578804433345794,0.3430245816707611,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765265464782715,0.2279813438653946,1.0473825931549072,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.603488028049469,0.3075627982616424,0.3075627982616424,1.0,1.0,-3.057436943054199,0.6469011306762695,2.4105358123779297,-0.0436388775706291,0.8985080122947693,0.8985080122947693,0.0,197.3319702148437,204.0,47878.921875,0.0,2658.598388671875,1.0,280.3416748046875,283.4824523925781,294.6578369140625,298.1825866699219,293.1499938964844,293.1499938964844,280.6499938964844,35919.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218161463737488,1.0,0.0,0.0,3.639775276184082,3.639799118041992,8.839800216264848e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6735.56396484375,0.0,1521.2216796875,1683.569091796875,0.0,2672.40283203125,0.9029526710510254,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261926651001,0.2819518446922302,0.2578554153442383,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133959412574768,0.5749225616455078,0.5469664931297302,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734883069992065,0.5055509209632874,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831453680992126,0.3593654632568359,0.3443396687507629,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648986816406,0.2289654612541198,1.051438331604004,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247009277344,285.2614440917969,1.0,0.6059000492095947,0.3087928295135498,0.3087928295135498,1.0,1.0,-3.068793535232544,0.6536116003990173,2.415182113647461,-0.0394352637231349,0.9042254090309144,0.9042254090309144,0.0,199.03468322753903,207.0,46698.13671875,0.0,2689.596923828125,1.0,280.6417236328125,283.6956481933594,294.6372375488281,298.0715637207031,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130478262901306,1.0,0.0,0.0,3.650932788848877,3.650956630706787,8.894078291632468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7399.447265625,0.0,1531.8271484375,1683.569091796875,0.0,2591.28857421875,0.9052878618240356,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261926651001,0.2819518446922302,0.2578554153442383,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133959412574768,0.5749225616455078,0.5469664931297302,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734883069992065,0.5055509209632874,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831453680992126,0.3593654632568359,0.3443396687507629,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648986816406,0.2289654612541198,1.051438331604004,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247009277344,285.2614440917969,1.0,0.6059000492095947,0.3087928295135498,0.3087928295135498,1.0,1.0,-3.068793535232544,0.6536116003990173,2.415182113647461,-0.0394352637231349,0.9042254090309144,0.9042254090309144,0.0,199.03468322753903,207.0,46698.13671875,0.0,2689.596923828125,1.0,280.6417236328125,283.6956481933594,294.6372375488281,298.0715637207031,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130478262901306,1.0,0.0,0.0,3.650932788848877,3.650956630706787,8.894078291632468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7399.447265625,0.0,1531.8271484375,1683.569091796875,0.0,2591.28857421875,0.9052878618240356,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7245956659317017,0.2821758985519409,0.2584422528743744,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9114404320716858,0.5741150379180908,0.5467092394828796,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735556602478027,0.5078335404396057,0.3571403622627258,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7823954820632935,0.3598896563053131,0.3451791405677795,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757844090461731,0.2293701320886612,1.054399013519287,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077870726585388,0.3094693422317505,0.3094693422317505,1.0,1.0,-3.0761091709136963,0.6576341986656189,2.4184749126434326,-0.0368646495044231,0.904403567314148,0.904403567314148,0.0,200.7893829345703,207.0,48006.4375,0.0,2713.115478515625,1.0,280.373046875,283.5184326171875,294.6947937011719,298.3135986328125,293.1499938964844,293.1499938964844,280.3500061035156,35754.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224799633026123,1.0,0.0,0.0,3.657859325408936,3.657883405685425,8.92785863015888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7199.5205078125,0.0,1540.0904541015625,1683.569091796875,0.0,2678.56005859375,0.9068452715873718,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237582802772522,0.2820422649383545,0.2584326863288879,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099143743515016,0.5734965205192566,0.5462580919265747,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729450702667236,0.5085440874099731,0.3577173948287964,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815091609954834,0.3599062263965606,0.3453060090541839,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6750290989875793,0.2293926030397415,1.0549511909484863,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882263183594,1.0,0.6085011959075928,0.3097550868988037,0.3097550868988037,1.0,1.0,-3.077068567276001,0.6587182879447937,2.4183504581451416,-0.0359270982444286,0.9047328233718872,0.9047328233718872,0.0,201.86154174804688,210.0,48077.28515625,0.0,2720.622314453125,1.0,280.357666015625,283.5003356933594,294.6851806640625,298.2965393066406,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249176740646362,1.0,0.0,0.0,3.660001039505005,3.660025119781494,8.938315545492515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7593.73828125,0.0,1542.66015625,1683.569091796875,0.0,2701.186767578125,0.9073535799980164,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197765111923218,0.2808533012866974,0.2577598094940185,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036262035369872,0.5704944729804993,0.5439152717590332,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696943521499634,0.5101092457771301,0.3591211140155792,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773580551147461,0.3592341840267181,0.3450887799263,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632345199585,0.2288993895053863,1.0544836521148682,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104735732078552,0.3107173442840576,0.3107173442840576,1.0,1.0,-3.074317455291748,0.6606631278991699,2.413654327392578,-0.0331637002527713,0.9023324251174928,0.9023324251174928,0.0,206.0325469970703,213.0,49337.54296875,0.0,2737.05908203125,1.0,280.0581359863281,283.2821960449219,294.6638488769531,298.3898620605469,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371137976646423,1.0,0.0,0.0,3.661509513854981,3.6615335941314697,8.945685294747818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7737.884765625,0.0,1545.853515625,1683.569091796875,0.0,2814.761474609375,0.90781968832016,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197765111923218,0.2808533012866974,0.2577598094940185,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036262035369872,0.5704944729804993,0.5439152717590332,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696943521499634,0.5101092457771301,0.3591211140155792,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773580551147461,0.3592341840267181,0.3450887799263,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632345199585,0.2288993895053863,1.0544836521148682,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104735732078552,0.3107173442840576,0.3107173442840576,1.0,1.0,-3.074317455291748,0.6606631278991699,2.413654327392578,-0.0331637002527713,0.9023324251174928,0.9023324251174928,0.0,206.0325469970703,213.0,49337.54296875,0.0,2737.05908203125,1.0,280.0581359863281,283.2821960449219,294.6638488769531,298.3898620605469,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371137976646423,1.0,0.0,0.0,3.661509513854981,3.6615335941314697,8.945685294747818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7737.884765625,0.0,1545.853515625,1683.569091796875,0.0,2814.761474609375,0.90781968832016,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174599766731262,0.2800370752811432,0.2571975886821747,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003158807754517,0.5686922669410706,0.5424399375915527,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677958846092224,0.5106315612792969,0.3596338331699371,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749763131141663,0.3586308062076568,0.3447113335132599,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691997647285461,0.2284221649169922,1.053165316581726,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111993193626404,0.3111985027790069,0.3111985027790069,1.0,1.0,-3.070448875427246,0.6609215140342712,2.40952730178833,-0.0319657959043979,0.8995394706726074,0.8995394706726074,0.0,208.19577026367188,213.0,50409.90234375,0.0,2740.753662109375,1.0,279.8009948730469,283.1128845214844,294.662353515625,298.52294921875,293.1499938964844,293.1499938964844,279.75,36114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437747359275818,1.0,0.0,0.0,3.658973217010498,3.6589972972869873,8.933296271607105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7511.91259765625,0.0,1544.0369873046875,1683.569091796875,0.0,2877.001953125,0.9073089957237244,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147505283355713,0.2791222929954529,0.2564777135848999,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965961337089539,0.5667484998703003,0.5407285690307617,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655062317848206,0.5110331773757935,0.3599834740161896,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722222208976746,0.357892632484436,0.344145119190216,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666746735572815,0.2278217226266861,1.0511267185211182,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116500496864319,0.4489587843418121,0.4489587843418121,0.800000011920929,1.0,-3.064821720123291,1.0312172174453735,2.033604621887207,0.3393204510211944,0.8975446820259094,0.8975446820259094,0.0,210.65489196777344,216.0,51374.515625,0.0,2740.5166015625,1.0,279.7581787109375,283.1121826171875,294.62774658203125,298.458251953125,293.1499938964844,293.1499938964844,280.04998779296875,36223.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468799591064453,1.0,0.0,0.0,3.653722286224365,3.653746366500856,8.907675237423973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7079.287109375,0.0,1538.9852294921875,1683.569091796875,0.0,2906.056640625,0.9062523245811462,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122178077697754,0.2790462672710418,0.2559819221496582,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926903605461121,0.5651469230651855,0.538612961769104,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643363118171692,0.5141438841819763,0.3616881370544433,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696676254272461,0.3579187393188476,0.3437824249267578,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642007231712341,0.2276264280080795,1.0491176843643188,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127811670303345,0.7244793772697449,0.7244793772697449,0.4000000059604645,1.0,-3.060861825942993,1.9226757287979128,1.1381860971450806,1.2301255464553833,0.9002155065536499,0.9002155065536499,0.0,213.3647003173828,219.0,52749.66015625,0.0,2747.15283203125,1.0,280.04217529296875,283.4774169921875,294.5630187988281,298.3637390136719,293.1499938964844,293.1499938964844,280.3500061035156,36015.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438289165496826,1.0,0.0,0.0,3.651754856109619,3.651778936386109,8.898084047359589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7130.6845703125,0.0,1535.2391357421875,1683.569091796875,0.0,2877.5087890625,0.9057117104530334,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122178077697754,0.2790462672710418,0.2559819221496582,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926903605461121,0.5651469230651855,0.538612961769104,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643363118171692,0.5141438841819763,0.3616881370544433,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696676254272461,0.3579187393188476,0.3437824249267578,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642007231712341,0.2276264280080795,1.0491176843643188,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127811670303345,0.7244793772697449,0.7244793772697449,0.4000000059604645,1.0,-3.060861825942993,1.9226757287979128,1.1381860971450806,1.2301255464553833,0.9002155065536499,0.9002155065536499,0.0,213.3647003173828,219.0,52749.66015625,0.0,2747.15283203125,1.0,280.04217529296875,283.4774169921875,294.5630187988281,298.3637390136719,293.1499938964844,293.1499938964844,280.3500061035156,36015.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438289165496826,1.0,0.0,0.0,3.651754856109619,3.651778936386109,8.898084047359589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7130.6845703125,0.0,1535.2391357421875,1683.569091796875,0.0,2877.5087890625,0.9057117104530334,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137883901596069,0.2807626128196716,0.2571352124214172,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934476971626282,0.5658904910087585,0.538796067237854,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675898909568787,0.5194454193115234,0.3650095760822296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711856961250305,0.3597197830677032,0.3450668454170227,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655181050300598,0.2288288176059723,1.0528823137283323,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152392625808716,1.0,1.0,0.0,1.0,-3.072542667388916,3.072506666183472,3.602373180910945e-05,2.3734335899353027,0.9083547592163086,0.9083547592163086,0.0,213.9114532470703,222.0,55256.4921875,0.0,2779.21435546875,1.0,280.3418273925781,283.9375915527344,294.57110595703125,298.5157470703125,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849156379699707,1.0,0.0,0.0,3.6638898849487305,3.66391396522522,8.957320005720248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8224.7666015625,0.0,1545.9295654296875,1683.569091796875,0.0,2927.36962890625,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137883901596069,0.2807626128196716,0.2571352124214172,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934476971626282,0.5658904910087585,0.538796067237854,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675898909568787,0.5194454193115234,0.3650095760822296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711856961250305,0.3597197830677032,0.3450668454170227,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655181050300598,0.2288288176059723,1.0528823137283323,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152392625808716,1.0,1.0,0.0,1.0,-3.072542667388916,3.072506666183472,3.602373180910945e-05,2.3734335899353027,0.9083547592163086,0.9083547592163086,0.0,213.9114532470703,222.0,55256.4921875,0.0,2779.21435546875,1.0,280.3418273925781,283.9375915527344,294.57110595703125,298.5157470703125,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849156379699707,1.0,0.0,0.0,3.6638898849487305,3.66391396522522,8.957320005720248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8224.7666015625,0.0,1545.9295654296875,1683.569091796875,0.0,2927.36962890625,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140817046165466,0.2814684212207794,0.2581636905670166,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8928324580192566,0.5657569766044617,0.5391942858695984,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687359094619751,0.5223889946937561,0.3674594759941101,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7713950276374817,0.3606638014316559,0.3462942838668823,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658377647399902,0.2295737862586975,1.0572359561920166,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173601746559143,1.0,1.0,0.0,1.0,-3.0839223861694336,3.0839147567749023,7.647787242603954e-06,2.382451295852661,0.9096457362174988,0.9096457362174988,0.0,215.2208404541016,222.0,56581.4765625,0.0,2808.787353515625,1.0,280.0728454589844,283.7626647949219,294.6211242675781,298.84674072265625,293.1499938964844,293.1499938964844,280.04998779296875,35653.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680437207221985,1.0,0.0,0.0,3.673983812332153,3.6740078926086426,9.006742516248778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8016.02587890625,0.0,1557.4044189453125,1683.569091796875,0.0,3104.458984375,0.910390079021454,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135112881660461,0.2814494669437408,0.258288711309433,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8918018937110901,0.565309464931488,0.5389471054077148,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684567213058472,0.5232497453689575,0.3681753873825073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708312273025513,0.3607897758483886,0.3465487658977508,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654030680656433,0.229703351855278,1.058322191238403,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181845664978027,1.0,1.0,0.0,1.0,-3.086252450942993,3.086244821548462,7.659452421648894e-06,2.3843345642089844,0.9103460311889648,0.9103460311889648,0.0,216.20811462402344,225.0,56637.12890625,0.0,2818.653564453125,1.0,280.0576477050781,283.7423400878906,294.5997314453125,298.8263244628906,293.1499938964844,293.1499938964844,279.75,35670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727769255638123,1.0,0.0,0.0,3.677376985549927,3.677401065826416,9.023386837725412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8456.95703125,0.0,1561.360107421875,1683.569091796875,0.0,3148.858154296875,0.9111733436584472,1.0,0.0,3.0,1.0,0.0
