time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098451256752014,0.280414342880249,0.2578301131725311,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.886572539806366,0.5626115798950195,0.5369811654090881,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.865827202796936,0.5250505805015564,0.3698086738586426,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673550248146057,0.3602893948554992,0.3465595543384552,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624652147293091,0.2294376194477081,1.0590840578079224,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204742789268494,1.0,1.0,0.0,1.0,-3.08624267578125,3.0862350463867188,7.659933544346131e-06,2.384549140930176,0.9090738296508788,0.9090738296508788,0.0,220.4111785888672,228.0,57852.26953125,0.0,2840.75341796875,1.0,279.7579650878906,283.51593017578125,294.539794921875,298.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869425058364868,1.0,0.0,0.0,3.6833455562591553,3.683369874954224,9.052701557266118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8614.451171875,0.0,1569.5218505859375,1683.569091796875,0.0,3281.6025390625,0.9126272201538086,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098451256752014,0.280414342880249,0.2578301131725311,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.886572539806366,0.5626115798950195,0.5369811654090881,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.865827202796936,0.5250505805015564,0.3698086738586426,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673550248146057,0.3602893948554992,0.3465595543384552,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624652147293091,0.2294376194477081,1.0590840578079224,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204742789268494,1.0,1.0,0.0,1.0,-3.08624267578125,3.0862350463867188,7.659933544346131e-06,2.384549140930176,0.9090738296508788,0.9090738296508788,0.0,220.4111785888672,228.0,57852.26953125,0.0,2840.75341796875,1.0,279.7579650878906,283.51593017578125,294.539794921875,298.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869425058364868,1.0,0.0,0.0,3.6833455562591553,3.683369874954224,9.052701557266118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8614.451171875,0.0,1569.5218505859375,1683.569091796875,0.0,3281.6025390625,0.9126272201538086,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074570059776306,0.279585987329483,0.257282018661499,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835068345069885,0.5608747601509094,0.535591185092926,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640906810760498,0.5256132483482361,0.3703665435314178,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651745676994324,0.3596997559070587,0.346217542886734,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605405211448669,0.2290177643299102,1.0581132173538208,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213160753250122,1.0,1.0,0.0,1.0,-3.0830090045928955,3.0830013751983643,7.644056495337281e-06,2.38211989402771,0.9067824482917786,0.9067824482917786,0.0,222.67286682128903,228.0,58909.29296875,0.0,2846.13525390625,1.0,279.5003662109375,283.3424987792969,294.5269470214844,299.00177001953125,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930251002311707,1.0,0.0,0.0,3.683125495910645,3.683149814605713,9.051619827005196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8363.298828125,0.0,1570.2718505859375,1683.569091796875,0.0,3338.486083984375,0.912631630897522,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047592997550964,0.278613269329071,0.2565360367298126,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801746368408203,0.5589317083358765,0.5339195132255554,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620924353599548,0.525993287563324,0.3707279562950134,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627354264259338,0.3589228689670563,0.3456439077854156,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583468317985535,0.2284317910671234,1.0562448501586914,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219392418861389,1.0,1.0,0.0,1.0,-3.077604293823242,3.077596664428711,7.61741648602765e-06,2.3780014514923096,0.9048888087272644,0.9048888087272644,0.0,225.0168914794922,231.0,58915.67578125,0.0,2847.5615234375,1.0,279.4578857421875,283.2880554199219,294.4881286621094,298.9064636230469,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953893780708313,1.0,0.0,0.0,3.680079698562622,3.6801040172576895,9.03665579699009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8761.4736328125,0.0,1567.7186279296875,1683.569091796875,0.0,3360.569580078125,0.9120601415634156,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994089484214783,0.2764720022678375,0.2548720240592956,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736780285835266,0.554747998714447,0.5302985906600952,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582495450973511,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579192519187927,0.3570699095726013,0.3441970646381378,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539185047149658,0.2269737720489502,1.0510971546173096,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227073073387146,1.0,1.0,0.0,1.0,-3.06399154663086,3.0639841556549072,7.550353984697722e-06,2.367556095123291,0.8978602886199951,0.8978602886199951,0.0,229.42236328125,234.0,59854.140625,0.0,2843.27099609375,1.0,279.1580505371094,283.0638122558594,294.4512023925781,298.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,36401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015393257141112,1.0,0.0,0.0,3.666017770767212,3.666041851043701,8.967727467279474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7917.18994140625,0.0,1554.0772705078125,1683.569091796875,0.0,3417.928955078125,0.909109354019165,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994089484214783,0.2764720022678375,0.2548720240592956,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736780285835266,0.554747998714447,0.5302985906600952,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582495450973511,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579192519187927,0.3570699095726013,0.3441970646381378,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539185047149658,0.2269737720489502,1.0510971546173096,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227073073387146,1.0,1.0,0.0,1.0,-3.06399154663086,3.0639841556549072,7.550353984697722e-06,2.367556095123291,0.8978602886199951,0.8978602886199951,0.0,229.42236328125,234.0,59854.140625,0.0,2843.27099609375,1.0,279.1580505371094,283.0638122558594,294.4512023925781,298.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,36401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015393257141112,1.0,0.0,0.0,3.666017770767212,3.666041851043701,8.967727467279474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7917.18994140625,0.0,1554.0772705078125,1683.569091796875,0.0,3417.928955078125,0.909109354019165,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958077549934387,0.2755854427814483,0.2538080215454101,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.869080126285553,0.5521708726882935,0.5274794101715088,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562564253807068,0.5286807417869568,0.3724915683269501,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546457648277283,0.356250911951065,0.3431901037693023,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948637008667,0.2261744737625122,1.046938180923462,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233276128768921,1.0,1.0,0.0,1.0,-3.0545542240142822,3.054546594619751,7.503580491174944e-06,2.360123634338379,0.8959141969680786,0.8959141969680786,0.0,232.5299530029297,237.0,58271.4921875,0.0,2840.583740234375,1.0,279.4422607421875,283.2525634765625,294.3734436035156,298.6596374511719,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925416469573975,1.0,0.0,0.0,3.65250825881958,3.652532339096069,8.901756700652186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7677.65234375,0.0,1538.525146484375,1683.569091796875,0.0,3333.968505859375,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958077549934387,0.2755854427814483,0.2538080215454101,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.869080126285553,0.5521708726882935,0.5274794101715088,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562564253807068,0.5286807417869568,0.3724915683269501,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546457648277283,0.356250911951065,0.3431901037693023,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948637008667,0.2261744737625122,1.046938180923462,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233276128768921,1.0,1.0,0.0,1.0,-3.0545542240142822,3.054546594619751,7.503580491174944e-06,2.360123634338379,0.8959141969680786,0.8959141969680786,0.0,232.5299530029297,237.0,58271.4921875,0.0,2840.583740234375,1.0,279.4422607421875,283.2525634765625,294.3734436035156,298.6596374511719,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925416469573975,1.0,0.0,0.0,3.65250825881958,3.652532339096069,8.901756700652186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7677.65234375,0.0,1538.525146484375,1683.569091796875,0.0,3333.968505859375,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.694696307182312,0.2758925259113312,0.2539345920085907,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866987407207489,0.5511738657951355,0.5263137221336365,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566632866859436,0.5323821902275085,0.3749004006385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535635828971863,0.3566413223743438,0.3433834612369537,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497320532798767,0.2263349890708923,1.0470107793807983,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246007084846497,1.0,1.0,0.0,1.0,-3.0565106868743896,3.056503295898437,7.513035598094575e-06,2.361567735671997,0.89665287733078,0.89665287733078,0.0,234.3191680908203,240.0,56807.5859375,0.0,2853.841552734375,1.0,279.7417297363281,283.4629821777344,294.3461303710937,298.5050964355469,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834119439125061,1.0,0.0,0.0,3.645575523376465,3.645599603652954,8.867996257322375e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7499.91455078125,0.0,1529.51123046875,1683.569091796875,0.0,3248.54736328125,0.904421091079712,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.694696307182312,0.2758925259113312,0.2539345920085907,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866987407207489,0.5511738657951355,0.5263137221336365,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566632866859436,0.5323821902275085,0.3749004006385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535635828971863,0.3566413223743438,0.3433834612369537,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497320532798767,0.2263349890708923,1.0470107793807983,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246007084846497,1.0,1.0,0.0,1.0,-3.0565106868743896,3.056503295898437,7.513035598094575e-06,2.361567735671997,0.89665287733078,0.89665287733078,0.0,234.3191680908203,240.0,56807.5859375,0.0,2853.841552734375,1.0,279.7417297363281,283.4629821777344,294.3461303710937,298.5050964355469,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834119439125061,1.0,0.0,0.0,3.645575523376465,3.645599603652954,8.867996257322375e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7499.91455078125,0.0,1529.51123046875,1683.569091796875,0.0,3248.54736328125,0.904421091079712,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945042610168457,0.2767596840858459,0.2546513974666595,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657746911048889,0.5509462952613831,0.5259981155395508,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578741550445557,0.5367764234542847,0.3778771460056305,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533271908760071,0.3576896488666534,0.3442862629890442,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649586021900177,0.2271001636981964,1.0500699281692505,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265829205513,1.0,1.0,0.0,1.0,-3.0653293132781982,3.065321683883667,7.556441687484039e-06,2.368377447128296,0.8998915553092957,0.8998915553092957,0.0,235.92236328125,243.0,55462.60546875,0.0,2879.9736328125,1.0,280.0417175292969,283.6734924316406,294.3298645019531,298.3855895996094,293.1499938964844,293.1499938964844,280.3500061035156,35943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755931854248047,1.0,0.0,0.0,3.6470038890838623,3.647027969360352,8.874946502146486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7343.294921875,0.0,1529.4168701171875,1683.569091796875,0.0,3175.269287109375,0.9045892357826232,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945042610168457,0.2767596840858459,0.2546513974666595,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657746911048889,0.5509462952613831,0.5259981155395508,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578741550445557,0.5367764234542847,0.3778771460056305,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533271908760071,0.3576896488666534,0.3442862629890442,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649586021900177,0.2271001636981964,1.0500699281692505,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265829205513,1.0,1.0,0.0,1.0,-3.0653293132781982,3.065321683883667,7.556441687484039e-06,2.368377447128296,0.8998915553092957,0.8998915553092957,0.0,235.92236328125,243.0,55462.60546875,0.0,2879.9736328125,1.0,280.0417175292969,283.6734924316406,294.3298645019531,298.3855895996094,293.1499938964844,293.1499938964844,280.3500061035156,35943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755931854248047,1.0,0.0,0.0,3.6470038890838623,3.647027969360352,8.874946502146486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7343.294921875,0.0,1529.4168701171875,1683.569091796875,0.0,3175.269287109375,0.9045892357826232,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944685578346252,0.2773112952709198,0.2551104724407196,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.865204393863678,0.5509856343269348,0.5259807705879211,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584980368614197,0.539115309715271,0.3794526159763336,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532678842544556,0.3583510220050812,0.3448726832866668,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496185660362244,0.2276217937469482,1.0522737503051758,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22265625,1.0,0.6277927160263062,1.0,1.0,0.0,1.0,-3.0711069107055664,3.0710995197296143,7.584987542941235e-06,2.372855424880981,0.9029784798622132,0.9029784798622132,0.0,236.83583068847656,243.0,54316.3515625,0.0,2896.447021484375,1.0,280.2986755371094,283.8360290527344,294.3055114746094,298.2237243652344,293.1499938964844,293.1499938964844,280.3500061035156,35809.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704684972763062,1.0,0.0,0.0,3.65097713470459,3.6510009765625,8.894294296624139e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7547.986328125,0.0,1532.827392578125,1683.569091796875,0.0,3127.205322265625,0.9054188132286072,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946231126785278,0.2779624760150909,0.2557058930397033,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.864803671836853,0.5511494278907776,0.526145875453949,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592907190322876,0.5415742993354797,0.3811694085597992,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533639669418335,0.3591164350509643,0.3455979228019714,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.649814784526825,0.2282412201166153,1.0550320148468018,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291556358337402,1.0,1.0,0.0,1.0,-3.0782716274261475,3.078263998031616,7.6204487413633615e-06,2.378403663635254,0.9055790305137634,0.9055790305137634,0.0,237.72531127929688,246.0,54202.49609375,0.0,2915.67138671875,1.0,280.3418884277344,283.8810729980469,294.3139038085937,298.2762756347656,293.1499938964844,293.1499938964844,280.04998779296875,35698.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685213923454285,1.0,0.0,0.0,3.657583713531494,3.657607793807984,8.926512578000256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8063.88623046875,0.0,1539.3609619140625,1683.569091796875,0.0,3108.940185546875,0.9067880511283876,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931847333908081,0.2778887748718261,0.2561571896076202,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622766733169556,0.5497753620147705,0.5254981517791748,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846657752991,0.5446513891220093,0.383792370557785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7520961165428162,0.3594668209552765,0.3464172184467315,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489600539207458,0.2287012934684753,1.0588468313217163,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318062543869019,1.0,1.0,0.0,1.0,-3.0867743492126465,3.0867667198181152,7.663147698622197e-06,2.385199069976806,0.9059255719184875,0.9059255719184875,0.0,240.7607269287109,249.0,55516.5703125,0.0,2948.996826171875,1.0,280.0577087402344,283.6805419921875,294.3558044433594,298.4923095703125,293.1499938964844,293.1499938964844,279.75,35795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782788515090942,1.0,0.0,0.0,3.666028022766113,3.6660521030426025,8.96777805792226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8277.84375,0.0,1549.5347900390625,1683.569091796875,0.0,3200.44873046875,0.9087141752243042,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931847333908081,0.2778887748718261,0.2561571896076202,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622766733169556,0.5497753620147705,0.5254981517791748,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846657752991,0.5446513891220093,0.383792370557785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7520961165428162,0.3594668209552765,0.3464172184467315,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489600539207458,0.2287012934684753,1.0588468313217163,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318062543869019,1.0,1.0,0.0,1.0,-3.0867743492126465,3.0867667198181152,7.663147698622197e-06,2.385199069976806,0.9059255719184875,0.9059255719184875,0.0,240.7607269287109,249.0,55516.5703125,0.0,2948.996826171875,1.0,280.0577087402344,283.6805419921875,294.3558044433594,298.4923095703125,293.1499938964844,293.1499938964844,279.75,35795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782788515090942,1.0,0.0,0.0,3.666028022766113,3.6660521030426025,8.96777805792226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8277.84375,0.0,1549.5347900390625,1683.569091796875,0.0,3200.44873046875,0.9087141752243042,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893590688705444,0.276546448469162,0.2553442716598511,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575452566146851,0.5468371510505676,0.5232174396514893,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566455245018005,0.5462177991867065,0.3852094709873199,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488278746604919,0.358561247587204,0.3459933996200561,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462287902832031,0.2281824201345443,1.058346390724182,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.6337497234344482,1.0,1.0,0.0,1.0,-3.083657741546631,3.0836501121521,7.648023711226415e-06,2.3829338550567627,0.9033135771751404,0.9033135771751404,0.0,245.08448791503903,252.0,56729.87109375,0.0,2965.34814453125,1.0,279.7580871582031,283.4594116210937,294.3428039550781,298.5874938964844,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876224756240845,1.0,0.0,0.0,3.666821241378784,3.6668453216552734,8.971658758127887e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8442.6474609375,0.0,1551.951171875,1683.569091796875,0.0,3287.966064453125,0.909021496772766,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893590688705444,0.276546448469162,0.2553442716598511,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575452566146851,0.5468371510505676,0.5232174396514893,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566455245018005,0.5462177991867065,0.3852094709873199,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488278746604919,0.358561247587204,0.3459933996200561,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462287902832031,0.2281824201345443,1.058346390724182,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.6337497234344482,1.0,1.0,0.0,1.0,-3.083657741546631,3.0836501121521,7.648023711226415e-06,2.3829338550567627,0.9033135771751404,0.9033135771751404,0.0,245.08448791503903,252.0,56729.87109375,0.0,2965.34814453125,1.0,279.7580871582031,283.4594116210937,294.3428039550781,298.5874938964844,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876224756240845,1.0,0.0,0.0,3.666821241378784,3.6668453216552734,8.971658758127887e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8442.6474609375,0.0,1551.951171875,1683.569091796875,0.0,3287.966064453125,0.909021496772766,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847723126411438,0.274662435054779,0.2539403438568115,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.852199137210846,0.543148398399353,0.5200995802879333,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.5471020936965942,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.744889497756958,0.3569654524326324,0.3448235392570495,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427527070045471,0.2270463705062866,1.0547839403152466,284.6733093261719,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349486112594604,1.0,1.0,0.0,1.0,-3.073562860488892,3.0735552310943604,7.598172487632837e-06,2.3751916885375977,0.8979508876800537,0.8979508876800537,0.0,249.5527801513672,255.0,57823.640625,-0.0,2968.0849609375,1.0,279.4581298828125,283.2394714355469,294.321533203125,298.6494445800781,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947414755821228,1.0,0.0,0.0,3.658105134963989,3.65812921524048,8.929058026296843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7652.94580078125,0.0,1544.1190185546875,1683.569091796875,0.0,3354.51953125,0.9072431921958924,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847723126411438,0.274662435054779,0.2539403438568115,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.852199137210846,0.543148398399353,0.5200995802879333,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.5471020936965942,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.744889497756958,0.3569654524326324,0.3448235392570495,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427527070045471,0.2270463705062866,1.0547839403152466,284.6733093261719,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349486112594604,1.0,1.0,0.0,1.0,-3.073562860488892,3.0735552310943604,7.598172487632837e-06,2.3751916885375977,0.8979508876800537,0.8979508876800537,0.0,249.5527801513672,255.0,57823.640625,-0.0,2968.0849609375,1.0,279.4581298828125,283.2394714355469,294.321533203125,298.6494445800781,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947414755821228,1.0,0.0,0.0,3.658105134963989,3.65812921524048,8.929058026296843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7652.94580078125,0.0,1544.1190185546875,1683.569091796875,0.0,3354.51953125,0.9072431921958924,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816295385360718,0.2739453315734863,0.2530452609062195,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483297824859619,0.5409328937530518,0.5176472663879395,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649146080017,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421245574951172,0.3563092350959778,0.343988299369812,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402193307876587,0.226475715637207,1.0517418384552002,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359236240386963,1.0,1.0,0.0,1.0,-3.066622495651245,3.066615104675293,7.563462077087024e-06,2.3696463108062744,0.897746205329895,0.897746205329895,0.0,252.8048095703125,243.0,56391.26953125,-0.0,2970.89697265625,1.0,279.7421875,283.4308776855469,294.2547912597656,298.3951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854814767837524,1.0,0.0,0.0,3.65094256401062,3.650966644287109,8.894126040104311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7440.27880859375,0.0,1535.4957275390625,1683.569091796875,0.0,3267.9267578125,0.9056148529052734,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816295385360718,0.2739453315734863,0.2530452609062195,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483297824859619,0.5409328937530518,0.5176472663879395,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649146080017,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421245574951172,0.3563092350959778,0.343988299369812,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402193307876587,0.226475715637207,1.0517418384552002,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359236240386963,1.0,1.0,0.0,1.0,-3.066622495651245,3.066615104675293,7.563462077087024e-06,2.3696463108062744,0.897746205329895,0.897746205329895,0.0,252.8048095703125,243.0,56391.26953125,-0.0,2970.89697265625,1.0,279.7421875,283.4308776855469,294.2547912597656,298.3951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854814767837524,1.0,0.0,0.0,3.65094256401062,3.650966644287109,8.894126040104311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7440.27880859375,0.0,1535.4957275390625,1683.569091796875,0.0,3267.9267578125,0.9056148529052734,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825147271156311,0.27406045794487,0.2529425919055938,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490534424781799,0.5404417514801025,0.516923725605011,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515628457069397,0.388641744852066,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430118918418884,0.3564481735229492,0.3439032435417175,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.640946090221405,0.2265464961528778,1.0512006282806396,284.9744873046875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347784399986267,1.0,1.0,0.0,1.0,-3.0662169456481934,3.066209316253662,7.561372967757052e-06,2.369295835494995,0.8992454409599304,0.8992454409599304,0.0,251.24807739257807,243.0,55202.03125,-0.0,2961.92431640625,1.0,279.9988098144531,283.5950622558594,294.2295227050781,298.2157287597656,293.1499938964844,293.1499938964844,280.04998779296875,36069.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789262175559998,1.0,0.0,0.0,3.6497957706451416,3.649819850921631,8.888539468898671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7643.638671875,0.0,1533.46435546875,1683.569091796875,0.0,3206.516357421875,0.9053280353546144,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847645044326782,0.2744115591049194,0.2530643939971924,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512424230575562,0.5402547121047974,0.5165248513221741,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573640584945679,0.5537450909614563,0.3899999260902405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451708912849426,0.3568413853645324,0.3440560698509216,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428136229515076,0.2268356531858444,1.0514874458312988,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.213623046875,285.0259704589844,1.0,0.6331875324249268,1.0,1.0,0.0,1.0,-3.0680415630340576,3.0680339336395264,7.570244179078145e-06,2.3706507682800293,0.9002893567085266,0.9002893567085266,0.0,248.0370483398437,231.0,55051.9375,-0.0,2948.857421875,1.0,280.0418701171875,283.6427001953125,294.24383544921875,298.265869140625,293.1499938964844,293.1499938964844,279.75,35980.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757246136665344,1.0,0.0,0.0,3.650989294052124,3.651013374328613,8.894353982213943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8167.35302734375,0.0,1534.125732421875,1683.569091796875,0.0,3176.50146484375,0.9055029153823853,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898178458213806,0.2740569710731506,0.2527727782726288,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564844727516174,0.5385326147079468,0.515031099319458,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565095543861389,0.3920462131500244,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502856850624084,0.3567540347576141,0.3439551591873169,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473333239555359,0.2269090414047241,1.0511966943740845,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287160515785217,1.0,1.0,0.0,1.0,-3.0678956508636475,3.067888259887696,7.569763511128258e-06,2.370638132095337,0.8976307511329651,0.8976307511329651,0.0,240.12013244628903,219.0,56300.46484375,-0.0,2907.113525390625,1.0,279.7578125,283.4495544433594,294.3042907714844,298.4925537109375,293.1499938964844,293.1499938964844,280.04998779296875,36107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834707140922546,1.0,0.0,0.0,3.6478114128112793,3.647835493087769,8.878877224560711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7472.82275390625,0.0,1531.542236328125,1683.569091796875,0.0,3249.097412109375,0.9048522114753724,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898178458213806,0.2740569710731506,0.2527727782726288,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564844727516174,0.5385326147079468,0.515031099319458,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565095543861389,0.3920462131500244,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502856850624084,0.3567540347576141,0.3439551591873169,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473333239555359,0.2269090414047241,1.0511966943740845,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287160515785217,1.0,1.0,0.0,1.0,-3.0678956508636475,3.067888259887696,7.569763511128258e-06,2.370638132095337,0.8976307511329651,0.8976307511329651,0.0,240.12013244628903,219.0,56300.46484375,-0.0,2907.113525390625,1.0,279.7578125,283.4495544433594,294.3042907714844,298.4925537109375,293.1499938964844,293.1499938964844,280.04998779296875,36107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834707140922546,1.0,0.0,0.0,3.6478114128112793,3.647835493087769,8.878877224560711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7472.82275390625,0.0,1531.542236328125,1683.569091796875,0.0,3249.097412109375,0.9048522114753724,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741612792015075,0.252241313457489,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633127212524414,0.5373630523681641,0.5132099390029907,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567477226257324,0.3569924533367157,0.34356489777565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530309915542603,0.2271914631128311,1.0498894453048706,285.0227966308594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230170130729675,1.0,1.0,0.0,1.0,-3.0652499198913574,3.065242290496826,7.5563352766039316e-06,2.3684356212615967,0.8999627828598022,0.8999627828598022,0.0,230.4400634765625,207.0,55015.69921875,-0.0,2851.135498046875,1.0,280.04217529296875,283.6432189941406,294.25811767578125,298.2901611328125,293.1499938964844,293.1499938964844,280.3500061035156,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758911490440369,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.882188922143541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7286.7236328125,0.0,1531.1846923828125,1683.569091796875,0.0,3178.063232421875,0.9049265384674072,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741612792015075,0.252241313457489,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633127212524414,0.5373630523681641,0.5132099390029907,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567477226257324,0.3569924533367157,0.34356489777565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530309915542603,0.2271914631128311,1.0498894453048706,285.0227966308594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230170130729675,1.0,1.0,0.0,1.0,-3.0652499198913574,3.065242290496826,7.5563352766039316e-06,2.3684356212615967,0.8999627828598022,0.8999627828598022,0.0,230.4400634765625,207.0,55015.69921875,-0.0,2851.135498046875,1.0,280.04217529296875,283.6432189941406,294.25811767578125,298.2901611328125,293.1499938964844,293.1499938964844,280.3500061035156,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758911490440369,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.882188922143541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7286.7236328125,0.0,1531.1846923828125,1683.569091796875,0.0,3178.063232421875,0.9049265384674072,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054151296615601,0.2751645147800445,0.2525319159030914,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734691739082336,0.5373510122299194,0.5125059485435486,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661693692207336,0.3581105172634125,0.343969315290451,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614433526992798,0.2281658798456192,1.0513237714767456,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171752214431763,1.0,1.0,0.0,1.0,-3.070277690887451,3.07027006149292,7.580805686302483e-06,2.372178792953491,0.9050493240356444,0.9050493240356444,0.0,218.8550262451172,195.0,53806.69140625,-0.0,2800.57958984375,1.0,280.341796875,283.854736328125,294.2546081542969,298.1813049316406,293.1499938964844,293.1499938964844,280.04998779296875,35737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669549822807312,1.0,0.0,0.0,3.65760350227356,3.657627582550049,8.926609780246508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8009.2099609375,0.0,1539.6734619140625,1683.569091796875,0.0,3094.24560546875,0.906817615032196,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054151296615601,0.2751645147800445,0.2525319159030914,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734691739082336,0.5373510122299194,0.5125059485435486,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661693692207336,0.3581105172634125,0.343969315290451,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614433526992798,0.2281658798456192,1.0513237714767456,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171752214431763,1.0,1.0,0.0,1.0,-3.070277690887451,3.07027006149292,7.580805686302483e-06,2.372178792953491,0.9050493240356444,0.9050493240356444,0.0,218.8550262451172,195.0,53806.69140625,-0.0,2800.57958984375,1.0,280.341796875,283.854736328125,294.2546081542969,298.1813049316406,293.1499938964844,293.1499938964844,280.04998779296875,35737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669549822807312,1.0,0.0,0.0,3.65760350227356,3.657627582550049,8.926609780246508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8009.2099609375,0.0,1539.6734619140625,1683.569091796875,0.0,3094.24560546875,0.906817615032196,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146116495132446,0.2751962840557098,0.2524804174900055,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841702938079834,0.5361331701278687,0.5113727450370789,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761878371238708,0.3584405779838562,0.3441534340381622,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705219745635986,0.2286873161792755,1.0525375604629517,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111378073692322,1.0,1.0,0.0,1.0,-3.0733089447021484,3.073301315307617,7.595958322781371e-06,2.374594688415528,0.9049639105796814,0.9049639105796814,0.0,207.5198669433593,183.0,55195.5390625,-0.0,2747.19140625,1.0,280.0577392578125,283.6607971191406,294.3238525390625,298.42633056640625,293.1499938964844,293.1499938964844,279.75,35838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756436109542847,1.0,0.0,0.0,3.6643898487091056,3.664413928985596,8.95976540959964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8236.044921875,0.0,1548.0274658203125,1683.569091796875,0.0,3175.741943359375,0.908377766609192,1.0,0.0,3.0,1.0,0.0
