time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146116495132446,0.2751962840557098,0.2524804174900055,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841702938079834,0.5361331701278687,0.5113727450370789,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761878371238708,0.3584405779838562,0.3441534340381622,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705219745635986,0.2286873161792755,1.0525375604629517,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111378073692322,1.0,1.0,0.0,1.0,-3.0733089447021484,3.073301315307617,7.595958322781371e-06,2.374594688415528,0.9049639105796814,0.9049639105796814,0.0,207.5198669433593,183.0,55195.5390625,-0.0,2747.19140625,1.0,280.0577392578125,283.6607971191406,294.3238525390625,298.42633056640625,293.1499938964844,293.1499938964844,279.75,35838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756436109542847,1.0,0.0,0.0,3.6643898487091056,3.664413928985596,8.95976540959964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8236.044921875,0.0,1548.0274658203125,1683.569091796875,0.0,3175.741943359375,0.908377766609192,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184556126594543,0.2747817039489746,0.2520495057106018,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890735507011414,0.5349711775779724,0.5102623105049133,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145985603333,0.5690509080886841,0.399677962064743,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808047533035278,0.3581756949424743,0.3438426852226257,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747008562088013,0.228627935051918,1.051811456680298,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078349947929382,1.0,1.0,0.0,1.0,-3.071073293685913,3.071065664291382,7.5849293352803215e-06,2.372874975204468,0.9033020734786988,0.9033020734786988,0.0,202.2106170654297,183.0,56370.57421875,-0.0,2714.94873046875,1.0,279.8008117675781,283.4953308105469,294.3505249023437,298.6063232421875,293.1499938964844,293.1499938964844,279.75,35944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818041086196899,1.0,0.0,0.0,3.665236711502075,3.665260791778565,8.96390645266365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8019.60302734375,0.0,1549.7655029296875,1683.569091796875,0.0,3233.4853515625,0.9086014032363892,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219275236129761,0.2741653025150299,0.2513668835163116,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937039375305176,0.5335448384284973,0.5088067054748535,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651920318604,0.5698428750038147,0.4001260995864868,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851660847663879,0.3576840460300445,0.3432597517967224,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.678622305393219,0.2283798605203628,1.050101399421692,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042963862419128,1.0,1.0,0.0,1.0,-3.066288471221924,3.0662808418273926,7.5612902037391905e-06,2.369168519973755,0.9020894169807434,0.9020894169807434,0.0,197.0755615234375,171.0,56501.18359375,-0.0,2678.68115234375,1.0,279.75799560546875,283.44708251953125,294.3387145996094,298.5560302734375,293.1499938964844,293.1499938964844,279.45001220703125,36037.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884480357170105,1.0,0.0,0.0,3.663675546646118,3.6636998653411865,8.956272949944832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8416.1201171875,0.0,1548.7208251953125,1683.569091796875,0.0,3258.552734375,0.9083461761474608,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290131449699402,0.272653192281723,0.2497309148311615,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.9034470915794371,0.5303099155426025,0.5055100917816162,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710666179656982,0.4007725417613983,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942550778388977,0.3563392460346222,0.3417224287986755,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866933107376099,0.2275521606206894,1.045059084892273,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966585874557495,1.0,1.0,0.0,1.0,-3.053230047225952,3.05322265625,7.49684295442421e-06,2.359002113342285,0.8966283798217773,0.8966283798217773,0.0,186.66493225097656,159.0,57688.8515625,-0.0,2599.029052734375,1.0,279.4581604003906,283.2347106933594,294.3427734375,298.6513061523437,293.1499938964844,293.1499938964844,279.75,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913615942001343,1.0,0.0,0.0,3.653807640075684,3.653831958770752,8.908091899684223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7644.52685546875,0.0,1539.5443115234375,1683.569091796875,0.0,3322.938720703125,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290131449699402,0.272653192281723,0.2497309148311615,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.9034470915794371,0.5303099155426025,0.5055100917816162,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710666179656982,0.4007725417613983,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942550778388977,0.3563392460346222,0.3417224287986755,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866933107376099,0.2275521606206894,1.045059084892273,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966585874557495,1.0,1.0,0.0,1.0,-3.053230047225952,3.05322265625,7.49684295442421e-06,2.359002113342285,0.8966283798217773,0.8966283798217773,0.0,186.66493225097656,159.0,57688.8515625,-0.0,2599.029052734375,1.0,279.4581604003906,283.2347106933594,294.3427734375,298.6513061523437,293.1499938964844,293.1499938964844,279.75,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913615942001343,1.0,0.0,0.0,3.653807640075684,3.653831958770752,8.908091899684223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7644.52685546875,0.0,1539.5443115234375,1683.569091796875,0.0,3322.938720703125,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387169003486633,0.2723240256309509,0.2486269474029541,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175713062286376,0.5285599231719971,0.5029116272926331,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460561871528624,0.5740693211555481,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062829971313477,0.3559849560260772,0.3405778408050537,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973257660865784,0.2273428440093994,1.0408146381378174,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887495875358582,1.0,1.0,0.0,1.0,-3.043869733810425,3.0438623428344727,7.450239991158014e-06,2.3514716625213623,0.8964666724205017,0.8964666724205017,0.0,175.01348876953125,147.0,56354.52734375,0.0,2520.593994140625,1.0,279.7421569824219,283.4330139160156,294.297607421875,298.4269714355469,293.1499938964844,293.1499938964844,280.04998779296875,36186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819408416748047,1.0,0.0,0.0,3.646017789840698,3.646041631698608,8.870147780726256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7446.482421875,0.0,1530.133544921875,1683.569091796875,0.0,3234.7666015625,0.9045265316963196,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387169003486633,0.2723240256309509,0.2486269474029541,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175713062286376,0.5285599231719971,0.5029116272926331,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460561871528624,0.5740693211555481,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062829971313477,0.3559849560260772,0.3405778408050537,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973257660865784,0.2273428440093994,1.0408146381378174,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887495875358582,1.0,1.0,0.0,1.0,-3.043869733810425,3.0438623428344727,7.450239991158014e-06,2.3514716625213623,0.8964666724205017,0.8964666724205017,0.0,175.01348876953125,147.0,56354.52734375,0.0,2520.593994140625,1.0,279.7421569824219,283.4330139160156,294.297607421875,298.4269714355469,293.1499938964844,293.1499938964844,280.04998779296875,36186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819408416748047,1.0,0.0,0.0,3.646017789840698,3.646041631698608,8.870147780726256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7446.482421875,0.0,1530.133544921875,1683.569091796875,0.0,3234.7666015625,0.9045265316963196,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731644511222839,0.2486784905195236,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388628005981444,0.5283384919166565,0.5018948912620544,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786261558532715,0.404651015996933,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575949668884,0.3568355739116668,0.3406187891960144,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123955488204956,0.2280793637037277,1.040701389312744,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814007520675659,1.0,1.0,0.0,1.0,-3.045692443847656,3.045685052871704,7.45862007534015e-06,2.352649688720703,0.89920973777771,0.89920973777771,0.0,161.9866943359375,135.0,55131.8125,0.0,2456.369140625,1.0,280.041748046875,283.6521301269531,294.30584716796875,298.3256225585937,293.1499938964844,293.1499938964844,280.3500061035156,35979.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722246885299683,1.0,0.0,0.0,3.646059036254883,3.646082878112793,8.870348437994835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7306.8857421875,0.0,1528.6341552734375,1683.569091796875,0.0,3143.6787109375,0.9044018387794496,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731644511222839,0.2486784905195236,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388628005981444,0.5283384919166565,0.5018948912620544,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786261558532715,0.404651015996933,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575949668884,0.3568355739116668,0.3406187891960144,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123955488204956,0.2280793637037277,1.040701389312744,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814007520675659,1.0,1.0,0.0,1.0,-3.045692443847656,3.045685052871704,7.45862007534015e-06,2.352649688720703,0.89920973777771,0.89920973777771,0.0,161.9866943359375,135.0,55131.8125,0.0,2456.369140625,1.0,280.041748046875,283.6521301269531,294.30584716796875,298.3256225585937,293.1499938964844,293.1499938964844,280.3500061035156,35979.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722246885299683,1.0,0.0,0.0,3.646059036254883,3.646082878112793,8.870348437994835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7306.8857421875,0.0,1528.6341552734375,1683.569091796875,0.0,3143.6787109375,0.9044018387794496,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745678722858429,0.2493170797824859,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640116691589355,0.5288869738578796,0.5017168521881104,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135524749756,0.5838929414749146,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418729305267334,0.3583624362945556,0.3413785099983215,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296504378318787,0.2294243574142456,1.04355788230896,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747145414352417,1.0,1.0,0.0,1.0,-3.0543630123138428,3.05435562133789,7.50075196265243e-06,2.359180927276612,0.904662013053894,0.904662013053894,0.0,148.68441772460938,138.0,54022.69921875,0.0,2403.330078125,1.0,280.3417663574219,283.87060546875,294.3260192871094,298.2605285644531,293.1499938964844,293.1499938964844,280.04998779296875,35730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640415072441101,1.0,0.0,0.0,3.655386686325073,3.6554107666015625,8.915793046071485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8047.4970703125,0.0,1537.1485595703125,1683.569091796875,0.0,3066.914306640625,0.9063199758529664,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745678722858429,0.2493170797824859,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640116691589355,0.5288869738578796,0.5017168521881104,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135524749756,0.5838929414749146,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418729305267334,0.3583624362945556,0.3413785099983215,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296504378318787,0.2294243574142456,1.04355788230896,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747145414352417,1.0,1.0,0.0,1.0,-3.0543630123138428,3.05435562133789,7.50075196265243e-06,2.359180927276612,0.904662013053894,0.904662013053894,0.0,148.68441772460938,138.0,54022.69921875,0.0,2403.330078125,1.0,280.3417663574219,283.87060546875,294.3260192871094,298.2605285644531,293.1499938964844,293.1499938964844,280.04998779296875,35730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640415072441101,1.0,0.0,0.0,3.655386686325073,3.6554107666015625,8.915793046071485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8047.4970703125,0.0,1537.1485595703125,1683.569091796875,0.0,3066.914306640625,0.9063199758529664,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790243029594421,0.2749296128749847,0.2497081011533737,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.971734344959259,0.528752326965332,0.5017135143280029,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548921585084,0.585970938205719,0.4091989696025848,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487832546234131,0.3588733673095703,0.3418911695480346,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355958223342896,0.2299710363149643,1.0458084344863892,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734070539474487,1.0,1.0,0.0,1.0,-3.059856653213501,3.0598490238189697,7.527818979724543e-06,2.363449811935425,0.9046774506568908,0.9046774506568908,0.0,144.80972290039062,138.0,55267.703125,0.0,2393.3173828125,1.0,280.0984191894531,283.7246398925781,294.39208984375,298.5228576660156,293.1499938964844,293.1499938964844,280.04998779296875,35764.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698137998580933,1.0,0.0,0.0,3.6601483821868896,3.660172462463379,8.93903632004367e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7879.66748046875,0.0,1542.7208251953125,1683.569091796875,0.0,3121.06396484375,0.907355546951294,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813677787780762,0.2748378813266754,0.2497380077838897,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741160869598388,0.5280627012252808,0.5012220144271851,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771807670593,0.4074700772762298,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513182997703552,0.3589614629745483,0.3420846462249756,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861308097839,0.230210393667221,1.0472081899642944,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724899768829346,1.0,1.0,0.0,1.0,-3.05912184715271,3.0591142177581787,7.524370630562771e-06,2.36295223236084,0.905004858970642,0.905004858970642,0.0,143.3563995361328,141.0,55475.6484375,0.0,2384.3818359375,1.0,280.0576171875,283.6802062988281,294.40380859375,298.52423095703125,293.1499938964844,293.1499938964844,279.75,35814.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735253214836121,1.0,0.0,0.0,3.663077592849731,3.6631016731262207,8.953349492912821e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8284.3193359375,0.0,1546.372314453125,1683.569091796875,0.0,3155.876953125,0.9080689549446106,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106118679046,0.2491060346364975,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736088514328004,0.5257515907287598,0.4993202686309814,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907284021377563,0.4066095650196075,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516284227371216,0.3583495616912842,0.341735690832138,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384195923805237,0.2300581336021423,1.047394633293152,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716941356658936,1.0,1.0,0.0,1.0,-3.054866075515747,3.054858446121216,7.503128472308163e-06,2.359529733657837,0.9025818109512328,0.9025818109512328,0.0,142.8279266357422,144.0,56840.08203125,0.0,2373.731201171875,1.0,279.75811767578125,283.4690246582031,294.421875,298.6617431640625,293.1499938964844,293.1499938964844,279.45001220703125,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827504515647888,1.0,0.0,0.0,3.6636710166931152,3.663695096969605,8.956250212577288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.3623046875,0.0,1548.4432373046875,1683.569091796875,0.0,3242.350830078125,0.9083218574523926,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106118679046,0.2491060346364975,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736088514328004,0.5257515907287598,0.4993202686309814,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907284021377563,0.4066095650196075,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516284227371216,0.3583495616912842,0.341735690832138,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384195923805237,0.2300581336021423,1.047394633293152,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716941356658936,1.0,1.0,0.0,1.0,-3.054866075515747,3.054858446121216,7.503128472308163e-06,2.359529733657837,0.9025818109512328,0.9025818109512328,0.0,142.8279266357422,144.0,56840.08203125,0.0,2373.731201171875,1.0,279.75811767578125,283.4690246582031,294.421875,298.6617431640625,293.1499938964844,293.1499938964844,279.45001220703125,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827504515647888,1.0,0.0,0.0,3.6636710166931152,3.663695096969605,8.956250212577288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.3623046875,0.0,1548.4432373046875,1683.569091796875,0.0,3242.350830078125,0.9083218574523926,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724512815475464,0.2479464262723922,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694503545761108,0.5227576494216919,0.4966969490051269,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099003076553345,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486190438270569,0.3570983409881592,0.3407372236251831,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360371947288513,0.2293227612972259,1.0449298620224,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717753171920776,1.0,1.0,0.0,1.0,-3.0501112937927246,3.0501036643981934,7.479464329662733e-06,2.355720043182373,0.8977203965187073,0.8977203965187073,0.0,143.9453125,147.0,58145.5234375,0.0,2370.76708984375,1.0,279.4581604003906,283.2621459960937,294.42852783203125,298.7669982910156,293.1499938964844,293.1499938964844,279.75,36233.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900086879730225,1.0,0.0,0.0,3.655652284622192,3.6556763648986816,8.917087939153134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7707.46142578125,0.0,1541.218017578125,1683.569091796875,0.0,3310.2890625,0.9066840410232544,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724512815475464,0.2479464262723922,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694503545761108,0.5227576494216919,0.4966969490051269,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099003076553345,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486190438270569,0.3570983409881592,0.3407372236251831,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360371947288513,0.2293227612972259,1.0449298620224,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717753171920776,1.0,1.0,0.0,1.0,-3.0501112937927246,3.0501036643981934,7.479464329662733e-06,2.355720043182373,0.8977203965187073,0.8977203965187073,0.0,143.9453125,147.0,58145.5234375,0.0,2370.76708984375,1.0,279.4581604003906,283.2621459960937,294.42852783203125,298.7669982910156,293.1499938964844,293.1499938964844,279.75,36233.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900086879730225,1.0,0.0,0.0,3.655652284622192,3.6556763648986816,8.917087939153134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7707.46142578125,0.0,1541.218017578125,1683.569091796875,0.0,3310.2890625,0.9066840410232544,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747995257377625,0.2721091210842132,0.2473284602165222,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652518630027772,0.5211763978004456,0.4947822988033294,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950438976287842,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456581234931946,0.3567934036254883,0.3401558697223663,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335809469223022,0.2291332930326461,1.0432593822479248,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725264549255371,1.0,1.0,0.0,1.0,-3.048783540725708,3.048776149749756,7.47238891563029e-06,2.354456186294556,0.898280680179596,0.898280680179596,0.0,145.41119384765625,150.0,56919.125,0.0,2375.948486328125,1.0,279.7421875,283.4654846191406,294.3853454589844,298.5536193847656,293.1499938964844,293.1499938964844,280.04998779296875,36120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813281655311584,1.0,0.0,0.0,3.6502878665924072,3.650311946868897,8.89093712430622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7518.71923828125,0.0,1534.390380859375,1683.569091796875,0.0,3229.026123046875,0.9054371118545532,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747995257377625,0.2721091210842132,0.2473284602165222,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652518630027772,0.5211763978004456,0.4947822988033294,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950438976287842,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456581234931946,0.3567934036254883,0.3401558697223663,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335809469223022,0.2291332930326461,1.0432593822479248,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725264549255371,1.0,1.0,0.0,1.0,-3.048783540725708,3.048776149749756,7.47238891563029e-06,2.354456186294556,0.898280680179596,0.898280680179596,0.0,145.41119384765625,150.0,56919.125,0.0,2375.948486328125,1.0,279.7421875,283.4654846191406,294.3853454589844,298.5536193847656,293.1499938964844,293.1499938964844,280.04998779296875,36120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813281655311584,1.0,0.0,0.0,3.6502878665924072,3.650311946868897,8.89093712430622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7518.71923828125,0.0,1534.390380859375,1683.569091796875,0.0,3229.026123046875,0.9054371118545532,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728514373302459,0.2478364557027816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631481766700744,0.5210304856300354,0.4944104552268982,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159963130950928,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446033000946045,0.357630968093872,0.3407532572746277,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7328038811683655,0.2298118472099304,1.045596957206726,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741657614707947,1.0,1.0,0.0,1.0,-3.055363178253174,3.0553557872772217,7.504213044740027e-06,2.359342336654663,0.901749074459076,0.901749074459076,0.0,146.6245574951172,153.0,55751.42578125,0.0,2394.451416015625,1.0,280.0417785644531,283.68585205078125,294.3922119140625,298.4569702148437,293.1499938964844,293.1499938964844,279.75,35907.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724642395973206,1.0,0.0,0.0,3.653019428253174,3.653043508529663,8.904248147700855e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8275.01171875,0.0,1535.835693359375,1683.569091796875,0.0,3145.925048828125,0.905909299850464,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728514373302459,0.2478364557027816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631481766700744,0.5210304856300354,0.4944104552268982,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159963130950928,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446033000946045,0.357630968093872,0.3407532572746277,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7328038811683655,0.2298118472099304,1.045596957206726,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741657614707947,1.0,1.0,0.0,1.0,-3.055363178253174,3.0553557872772217,7.504213044740027e-06,2.359342336654663,0.901749074459076,0.901749074459076,0.0,146.6245574951172,153.0,55751.42578125,0.0,2394.451416015625,1.0,280.0417785644531,283.68585205078125,294.3922119140625,298.4569702148437,293.1499938964844,293.1499938964844,279.75,35907.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724642395973206,1.0,0.0,0.0,3.653019428253174,3.653043508529663,8.904248147700855e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8275.01171875,0.0,1535.835693359375,1683.569091796875,0.0,3145.925048828125,0.905909299850464,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023762702942,0.2729700207710266,0.248161569237709,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619784355163574,0.5206688642501831,0.4943451285362243,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013651490211487,0.4174269735813141,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440319299697876,0.3578925132751465,0.3411891460418701,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324333786964417,0.2300955653190612,1.0474457740783691,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752629041671753,1.0,1.0,0.0,1.0,-3.0601439476013184,3.060136318206787,7.527655270678224e-06,2.363008975982666,0.9007759690284728,0.9007759690284728,0.0,147.39715576171875,153.0,56956.75,0.0,2407.36669921875,1.0,279.79852294921875,283.5408935546875,294.4540405273437,298.71240234375,293.1499938964844,293.1499938964844,279.75,35953.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777011632919312,1.0,0.0,0.0,3.654181957244873,3.654205799102783,8.909916004995466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8097.50830078125,0.0,1537.4798583984375,1683.569091796875,0.0,3195.033203125,0.9061476588249208,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716038823127747,0.2726998329162597,0.2480956315994262,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9595054388046264,0.5198255777359009,0.4937730729579925,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025551557540894,0.4197562336921692,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424286246299744,0.3577963709831238,0.3412761986255646,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311992645263672,0.2301292270421981,1.048261642456055,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.57638019323349,1.0,1.0,0.0,1.0,-3.0632660388946533,3.063258647918701,7.5430220931593794e-06,2.365419149398804,0.9001746773719788,0.9001746773719788,0.0,148.59844970703125,156.0,57173.77734375,0.0,2419.460693359375,1.0,279.7576599121094,283.5002746582031,294.46343994140625,298.70867919921875,293.1499938964844,293.1499938964844,279.45001220703125,36011.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809898495674133,1.0,0.0,0.0,3.653367519378662,3.653391599655152,8.905945492188039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8515.11328125,0.0,1537.00341796875,1683.569091796875,0.0,3225.856201171875,0.906031370162964,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654674053192139,0.2715131044387817,0.2473604828119278,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509955644607544,0.5173138380050659,0.4918162822723388,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.99630868434906,0.603705108165741,0.4223571121692657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591764450073,0.3569258153438568,0.3408143818378448,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263774275779724,0.2296495288610458,1.0476353168487549,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782968401908875,1.0,1.0,0.0,1.0,-3.06185245513916,3.061844825744629,7.536157681897748e-06,2.364367961883545,0.8959724307060242,0.8959724307060242,0.0,152.2284393310547,159.0,58496.72265625,0.0,2435.780029296875,1.0,279.4582214355469,283.2952880859375,294.4773254394531,298.8412780761719,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897182941436768,1.0,0.0,0.0,3.646311521530152,3.6463356018066406,8.871577392710606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7754.658203125,0.0,1530.6220703125,1683.569091796875,0.0,3307.57275390625,0.9045807123184204,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654674053192139,0.2715131044387817,0.2473604828119278,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509955644607544,0.5173138380050659,0.4918162822723388,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.99630868434906,0.603705108165741,0.4223571121692657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591764450073,0.3569258153438568,0.3408143818378448,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263774275779724,0.2296495288610458,1.0476353168487549,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782968401908875,1.0,1.0,0.0,1.0,-3.06185245513916,3.061844825744629,7.536157681897748e-06,2.364367961883545,0.8959724307060242,0.8959724307060242,0.0,152.2284393310547,159.0,58496.72265625,0.0,2435.780029296875,1.0,279.4582214355469,283.2952880859375,294.4773254394531,298.8412780761719,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897182941436768,1.0,0.0,0.0,3.646311521530152,3.6463356018066406,8.871577392710606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7754.658203125,0.0,1530.6220703125,1683.569091796875,0.0,3307.57275390625,0.9045807123184204,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712170481681824,0.246884286403656,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435142278671264,0.5159024000167847,0.4901846945285797,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.6066187024116516,0.4240192174911499,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632734775543,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.722196638584137,0.2295602709054947,1.0468727350234983,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.9252624511719,1.0,0.5799556970596313,1.0,1.0,0.0,1.0,-3.0599942207336426,3.059986591339112,7.526405624957988e-06,2.362677574157715,0.8970279693603516,0.8970279693603516,0.0,155.41912841796875,162.0,57227.8359375,0.0,2448.9609375,1.0,279.7421264648437,283.493896484375,294.4263000488281,298.6208801269531,293.1499938964844,293.1499938964844,280.04998779296875,36079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819805383682251,1.0,0.0,0.0,3.642458200454712,3.642482042312622,8.852836117512197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7558.4765625,0.0,1525.3912353515625,1683.569091796875,0.0,3235.138427734375,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712170481681824,0.246884286403656,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435142278671264,0.5159024000167847,0.4901846945285797,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.6066187024116516,0.4240192174911499,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632734775543,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.722196638584137,0.2295602709054947,1.0468727350234983,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.9252624511719,1.0,0.5799556970596313,1.0,1.0,0.0,1.0,-3.0599942207336426,3.059986591339112,7.526405624957988e-06,2.362677574157715,0.8970279693603516,0.8970279693603516,0.0,155.41912841796875,162.0,57227.8359375,0.0,2448.9609375,1.0,279.7421264648437,283.493896484375,294.4263000488281,298.6208801269531,293.1499938964844,293.1499938964844,280.04998779296875,36079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819805383682251,1.0,0.0,0.0,3.642458200454712,3.642482042312622,8.852836117512197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7558.4765625,0.0,1525.3912353515625,1683.569091796875,0.0,3235.138427734375,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719455063343048,0.247415080666542,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401732683181764,0.5158219933509827,0.4899191856384277,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318899154663,0.4269254803657532,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503992080688,0.3411673605442047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207899689674377,0.2302740514278412,1.0495591163635254,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821719169616699,1.0,1.0,0.0,1.0,-3.067854881286621,3.067847490310669,7.564714451291365e-06,2.36857533454895,0.9009353518486024,0.9009353518486024,0.0,157.3856964111328,165.0,56030.875,0.0,2474.03662109375,1.0,280.0417175292969,283.7103881835937,294.42303466796875,298.5120849609375,293.1499938964844,293.1499938964844,279.75,35861.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736280202865601,1.0,0.0,0.0,3.646923065185547,3.646946907043457,8.874553145687969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8310.9296875,0.0,1528.709716796875,1683.569091796875,0.0,3156.840576171875,0.9045135974884032,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719455063343048,0.247415080666542,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401732683181764,0.5158219933509827,0.4899191856384277,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318899154663,0.4269254803657532,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503992080688,0.3411673605442047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207899689674377,0.2302740514278412,1.0495591163635254,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821719169616699,1.0,1.0,0.0,1.0,-3.067854881286621,3.067847490310669,7.564714451291365e-06,2.36857533454895,0.9009353518486024,0.9009353518486024,0.0,157.3856964111328,165.0,56030.875,0.0,2474.03662109375,1.0,280.0417175292969,283.7103881835937,294.42303466796875,298.5120849609375,293.1499938964844,293.1499938964844,279.75,35861.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736280202865601,1.0,0.0,0.0,3.646923065185547,3.646946907043457,8.874553145687969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8310.9296875,0.0,1528.709716796875,1683.569091796875,0.0,3156.840576171875,0.9045135974884032,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717443108558655,0.2476713061332702,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350836277008056,0.5146393179893494,0.4893461763858795,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138150691986084,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.357813149690628,0.3417340815067291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184544205665588,0.2305746972560882,1.052370548248291,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.9562072753906,1.0,0.5846271514892578,1.0,1.0,0.0,1.0,-3.074458599090576,3.074450969696045,7.59750719225849e-06,2.3737540245056152,0.8997138142585754,0.8997138142585754,0.0,160.15194702148438,168.0,57394.16015625,0.0,2501.023193359375,1.0,279.7578125,283.5199584960937,294.4830017089844,298.7499084472656,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823679089546204,1.0,0.0,0.0,3.6489641666412354,3.6489882469177246,8.884490512173215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7616.9794921875,0.0,1531.7686767578125,1683.569091796875,0.0,3238.767333984375,0.9050142168998718,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717443108558655,0.2476713061332702,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350836277008056,0.5146393179893494,0.4893461763858795,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138150691986084,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.357813149690628,0.3417340815067291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184544205665588,0.2305746972560882,1.052370548248291,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.9562072753906,1.0,0.5846271514892578,1.0,1.0,0.0,1.0,-3.074458599090576,3.074450969696045,7.59750719225849e-06,2.3737540245056152,0.8997138142585754,0.8997138142585754,0.0,160.15194702148438,168.0,57394.16015625,0.0,2501.023193359375,1.0,279.7578125,283.5199584960937,294.4830017089844,298.7499084472656,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823679089546204,1.0,0.0,0.0,3.6489641666412354,3.6489882469177246,8.884490512173215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7616.9794921875,0.0,1531.7686767578125,1683.569091796875,0.0,3238.767333984375,0.9050142168998718,1.0,0.0,3.0,1.0,0.0
