time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535977959632874,0.2716574370861053,0.2475203275680542,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931469976902008,0.5140624046325684,0.4886964559555053,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.6153042316436768,0.4302376806735992,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907161712646,0.3578684628009796,0.3417384028434753,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165646553039551,0.2306749820709228,1.0528218746185305,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.585719883441925,1.0,1.0,0.0,1.0,-3.075111150741577,3.075103521347046,7.60057491788757e-06,2.3741917610168457,0.9017619490623474,0.9017619490623474,0.0,161.87857055664062,168.0,56289.00390625,0.0,2511.323486328125,1.0,280.0013122558594,283.668701171875,294.43621826171875,298.52764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35890.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878325343132019,1.0,0.0,0.0,3.6509220600128174,3.650946140289306,8.894026564121305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7802.21923828125,0.0,1533.3717041015625,1683.569091796875,0.0,3200.884521484375,0.9054502844810486,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522792816162109,0.2718754410743713,0.247660607099533,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9291012287139891,0.5138648152351379,0.4884274005889892,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717064857484,0.6172486543655396,0.4315088391304016,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234516382217407,0.3582030832767486,0.3420008420944214,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154402732849121,0.2309696972370147,1.054023265838623,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869078040122986,1.0,1.0,0.0,1.0,-3.078239679336548,3.0782320499420166,7.615853974130005e-06,2.376526117324829,0.9034718871116638,0.9034718871116638,0.0,163.1988067626953,171.0,56175.984375,0.0,2524.21826171875,1.0,280.04229736328125,283.7127685546875,294.4328308105469,298.5506286621094,293.1499938964844,293.1499938964844,279.75,35809.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760972619056702,1.0,0.0,0.0,3.655233383178711,3.6552574634552,8.915044418245088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8331.3095703125,0.0,1537.5697021484375,1683.569091796875,0.0,3179.99560546875,0.9063314199447632,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486583590507507,0.2713878750801086,0.2476278096437454,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230350852012634,0.5123518109321594,0.4874976873397827,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383071899414,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123178839683533,0.2310304492712021,1.0557643175125122,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.589223325252533,1.0,1.0,0.0,1.0,-3.0819685459136963,3.081960916519165,7.634511348442174e-06,2.379486083984375,0.902163028717041,0.902163028717041,0.0,166.39849853515625,174.0,57475.21875,0.0,2548.157958984375,1.0,279.7577819824219,283.5159606933594,294.472900390625,298.7523498535156,293.1499938964844,293.1499938964844,279.45001220703125,35940.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843448758125305,1.0,0.0,0.0,3.658281803131104,3.6583058834075928,8.929921477829339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8551.939453125,0.0,1541.956298828125,1683.569091796875,0.0,3257.284423828125,0.9070773720741272,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486583590507507,0.2713878750801086,0.2476278096437454,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230350852012634,0.5123518109321594,0.4874976873397827,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383071899414,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123178839683533,0.2310304492712021,1.0557643175125122,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.589223325252533,1.0,1.0,0.0,1.0,-3.0819685459136963,3.081960916519165,7.634511348442174e-06,2.379486083984375,0.902163028717041,0.902163028717041,0.0,166.39849853515625,174.0,57475.21875,0.0,2548.157958984375,1.0,279.7577819824219,283.5159606933594,294.472900390625,298.7523498535156,293.1499938964844,293.1499938964844,279.45001220703125,35940.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843448758125305,1.0,0.0,0.0,3.658281803131104,3.6583058834075928,8.929921477829339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8551.939453125,0.0,1541.956298828125,1683.569091796875,0.0,3257.284423828125,0.9070773720741272,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606748580933,0.2699454724788666,0.2466767281293869,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141660332679749,0.5096428394317627,0.4853649735450744,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569850921630859,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069000601768494,0.2303294986486435,1.0542323589324951,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276604652405,1.0,1.0,0.0,1.0,-3.0767321586608887,3.0767245292663574,7.608697615069104e-06,2.375488042831421,0.8979922533035278,0.8979922533035278,0.0,170.5668487548828,177.0,58655.48828125,0.0,2560.003173828125,1.0,279.45819091796875,283.2992858886719,294.4662780761719,298.8512878417969,293.1499938964844,293.1499938964844,279.75,36162.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927833437919617,1.0,0.0,0.0,3.652962923049927,3.652987003326416,8.903973025553569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7767.93701171875,0.0,1537.6876220703125,1683.569091796875,0.0,3336.227294921875,0.9060330390930176,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606748580933,0.2699454724788666,0.2466767281293869,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141660332679749,0.5096428394317627,0.4853649735450744,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569850921630859,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069000601768494,0.2303294986486435,1.0542323589324951,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276604652405,1.0,1.0,0.0,1.0,-3.0767321586608887,3.0767245292663574,7.608697615069104e-06,2.375488042831421,0.8979922533035278,0.8979922533035278,0.0,170.5668487548828,177.0,58655.48828125,0.0,2560.003173828125,1.0,279.45819091796875,283.2992858886719,294.4662780761719,298.8512878417969,293.1499938964844,293.1499938964844,279.75,36162.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927833437919617,1.0,0.0,0.0,3.652962923049927,3.652987003326416,8.903973025553569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7767.93701171875,0.0,1537.6876220703125,1683.569091796875,0.0,3336.227294921875,0.9060330390930176,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385659217834473,0.2694277465343475,0.2460050284862518,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075640439987184,0.5080564618110657,0.4835774004459381,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8093981742858887,0.3566401302814483,0.341113418340683,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025955319404602,0.2300539165735244,1.052644968032837,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923637747764587,1.0,1.0,0.0,1.0,-3.072848081588745,3.072840452194214,7.589088454551529e-06,2.3723175525665283,0.8989049196243286,0.8989049196243286,0.0,173.8706817626953,180.0,57238.78515625,0.0,2569.884521484375,1.0,279.7421875,283.4877319335937,294.3954162597656,298.6006774902344,293.1499938964844,293.1499938964844,280.04998779296875,36061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851410746574402,1.0,0.0,0.0,3.6498868465423584,3.649910688400269,8.888982847565785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7552.70068359375,0.0,1533.5020751953125,1683.569091796875,0.0,3264.73974609375,0.9053040146827698,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385659217834473,0.2694277465343475,0.2460050284862518,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075640439987184,0.5080564618110657,0.4835774004459381,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8093981742858887,0.3566401302814483,0.341113418340683,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025955319404602,0.2300539165735244,1.052644968032837,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923637747764587,1.0,1.0,0.0,1.0,-3.072848081588745,3.072840452194214,7.589088454551529e-06,2.3723175525665283,0.8989049196243286,0.8989049196243286,0.0,173.8706817626953,180.0,57238.78515625,0.0,2569.884521484375,1.0,279.7421875,283.4877319335937,294.3954162597656,298.6006774902344,293.1499938964844,293.1499938964844,280.04998779296875,36061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851410746574402,1.0,0.0,0.0,3.6498868465423584,3.649910688400269,8.888982847565785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7552.70068359375,0.0,1533.5020751953125,1683.569091796875,0.0,3264.73974609375,0.9053040146827698,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246648788452,0.2699346840381622,0.2463456243276596,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904647707939148,0.5077832341194153,0.4831434786319732,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8076282143592834,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010329365730286,0.2305876016616821,1.0545574426651,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943182706832886,1.0,1.0,0.0,1.0,-3.078585624694824,3.078577995300293,7.617263690917753e-06,2.376666784286499,0.902460515499115,0.902460515499115,0.0,175.92230224609375,183.0,55876.5625,0.0,2591.705810546875,1.0,280.0417785644531,283.6938171386719,294.3692321777344,298.45819091796875,293.1499938964844,293.1499938964844,279.75,35868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769756555557251,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.909714779292699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8283.71875,0.0,1536.797607421875,1683.569091796875,0.0,3188.231689453125,0.9061300158500672,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246648788452,0.2699346840381622,0.2463456243276596,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904647707939148,0.5077832341194153,0.4831434786319732,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8076282143592834,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010329365730286,0.2305876016616821,1.0545574426651,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943182706832886,1.0,1.0,0.0,1.0,-3.078585624694824,3.078577995300293,7.617263690917753e-06,2.376666784286499,0.902460515499115,0.902460515499115,0.0,175.92230224609375,183.0,55876.5625,0.0,2591.705810546875,1.0,280.0417785644531,283.6938171386719,294.3692321777344,298.45819091796875,293.1499938964844,293.1499938964844,279.75,35868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769756555557251,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.909714779292699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8283.71875,0.0,1536.797607421875,1683.569091796875,0.0,3188.231689453125,0.9061300158500672,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362537384033203,0.2699197232723236,0.2465714514255523,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032135605812072,0.5073387026786804,0.4830197691917419,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747124314308168,0.6276334524154663,0.4393898248672485,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067544102668762,0.3575038015842438,0.3420061767101288,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003293037414551,0.2307762503623962,1.0560956001281738,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568982124329,1.0,1.0,0.0,1.0,-3.0824053287506104,3.082397699356079,7.636379450559616e-06,2.379700183868408,0.9014257788658142,0.9014257788658142,0.0,177.05931091308594,183.0,56978.21875,0.0,2605.062744140625,1.0,279.7984924316406,283.54168701171875,294.412841796875,298.68878173828125,293.1499938964844,293.1499938964844,279.75,35927.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824008703231812,1.0,0.0,0.0,3.655726671218872,3.655750751495361,8.917451168599655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8091.35595703125,0.0,1539.0032958984375,1683.569091796875,0.0,3239.076416015625,0.9064711928367616,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210743904114,0.269496202468872,0.2464014291763305,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005237221717834,0.5063953399658203,0.4823885560035705,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047377467155457,0.3572838902473449,0.342013418674469,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986106634140015,0.2306949496269226,1.056558609008789,284.9222412109375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688658714294,1.0,1.0,0.0,1.0,-3.082751750946045,3.0827441215515137,7.638330316694919e-06,2.380065441131592,0.9006617069244385,0.9006617069244385,0.0,178.77430725097656,186.0,57060.78515625,0.0,2614.747802734375,1.0,279.7576599121094,283.49237060546875,294.4037170410156,298.6583251953125,293.1499938964844,293.1499938964844,279.45001220703125,35998.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858713507652283,1.0,0.0,0.0,3.6550679206848153,3.655092000961304,8.914237810131453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8490.384765625,0.0,1538.805908203125,1683.569091796875,0.0,3271.57666015625,0.906398355960846,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269038200378,0.267959713935852,0.2453897446393966,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934566378593445,0.5036339163780212,0.4802382290363312,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561137318611145,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.693660318851471,0.2299536913633346,1.0549288988113403,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980208516120911,1.0,1.0,0.0,1.0,-3.076650619506836,3.0766429901123047,7.608450687257573e-06,2.375490427017212,0.8958471417427063,0.8958471417427063,0.0,182.8921356201172,189.0,58101.6640625,0.0,2624.53857421875,1.0,279.4582214355469,283.2694091796875,294.37811279296875,298.7318420410156,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948894739151001,1.0,0.0,0.0,3.64730167388916,3.6473257541656494,8.876395440893248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7694.955078125,0.0,1531.889404296875,1683.569091796875,0.0,3355.901611328125,0.904812216758728,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269038200378,0.267959713935852,0.2453897446393966,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934566378593445,0.5036339163780212,0.4802382290363312,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561137318611145,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.693660318851471,0.2299536913633346,1.0549288988113403,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980208516120911,1.0,1.0,0.0,1.0,-3.076650619506836,3.0766429901123047,7.608450687257573e-06,2.375490427017212,0.8958471417427063,0.8958471417427063,0.0,182.8921356201172,189.0,58101.6640625,0.0,2624.53857421875,1.0,279.4582214355469,283.2694091796875,294.37811279296875,298.7318420410156,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948894739151001,1.0,0.0,0.0,3.64730167388916,3.6473257541656494,8.876395440893248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7694.955078125,0.0,1531.889404296875,1683.569091796875,0.0,3355.901611328125,0.904812216758728,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992987632751,0.2672794163227081,0.2445892542600631,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887760579586029,0.5018938183784485,0.4783320128917694,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.355609267950058,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895920634269714,0.229581132531166,1.0529862642288208,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761850357056,1.0,1.0,0.0,1.0,-3.0712034702301025,3.0711960792541504,7.581333193229511e-06,2.3712007999420166,0.8959460854530334,0.8959460854530334,0.0,186.2463836669922,192.0,56531.2109375,0.0,2631.567626953125,1.0,279.7421264648437,283.4504699707031,294.2843017578125,298.4484558105469,293.1499938964844,293.1499938964844,280.04998779296875,36140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874682784080505,1.0,0.0,0.0,3.6413381099700928,3.641361951828003,8.847392791722086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7462.294921875,0.0,1524.5985107421875,1683.569091796875,0.0,3286.523193359375,0.903445303440094,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992987632751,0.2672794163227081,0.2445892542600631,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887760579586029,0.5018938183784485,0.4783320128917694,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.355609267950058,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895920634269714,0.229581132531166,1.0529862642288208,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761850357056,1.0,1.0,0.0,1.0,-3.0712034702301025,3.0711960792541504,7.581333193229511e-06,2.3712007999420166,0.8959460854530334,0.8959460854530334,0.0,186.2463836669922,192.0,56531.2109375,0.0,2631.567626953125,1.0,279.7421264648437,283.4504699707031,294.2843017578125,298.4484558105469,293.1499938964844,293.1499938964844,280.04998779296875,36140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874682784080505,1.0,0.0,0.0,3.6413381099700928,3.641361951828003,8.847392791722086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7462.294921875,0.0,1524.5985107421875,1683.569091796875,0.0,3286.523193359375,0.903445303440094,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234484553337097,0.2674192488193512,0.2446801662445068,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847050666809082,0.5012391209602356,0.4776277542114258,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292554855346,0.3409302532672882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.687692403793335,0.2297938615083694,1.0538958311080933,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023723602295,3.074016094207764,7.595320312248077e-06,2.3734021186828613,0.8985232710838318,0.8985232710838318,0.0,188.5120544433593,195.0,55013.90234375,-0.0,2648.9306640625,1.0,280.04168701171875,283.6494445800781,294.2364807128906,298.27203369140625,293.1499938964844,293.1499938964844,280.3500061035156,35959.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789219260215759,1.0,0.0,0.0,3.6422505378723145,3.6422743797302246,8.851826578393229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7282.68017578125,0.0,1524.262451171875,1683.569091796875,0.0,3206.476318359375,0.9035313129425048,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234484553337097,0.2674192488193512,0.2446801662445068,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847050666809082,0.5012391209602356,0.4776277542114258,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292554855346,0.3409302532672882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.687692403793335,0.2297938615083694,1.0538958311080933,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023723602295,3.074016094207764,7.595320312248077e-06,2.3734021186828613,0.8985232710838318,0.8985232710838318,0.0,188.5120544433593,195.0,55013.90234375,-0.0,2648.9306640625,1.0,280.04168701171875,283.6494445800781,294.2364807128906,298.27203369140625,293.1499938964844,293.1499938964844,280.3500061035156,35959.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789219260215759,1.0,0.0,0.0,3.6422505378723145,3.6422743797302246,8.851826578393229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7282.68017578125,0.0,1524.262451171875,1683.569091796875,0.0,3206.476318359375,0.9035313129425048,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788734436035,0.2450394183397293,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821216821670532,0.5009544491767883,0.4773703217506408,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.686202347278595,0.2302101105451584,1.0559425354003906,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798110961914062,3.079803466796875,7.6241362876317e-06,2.377949953079224,0.9033551216125488,0.9033551216125488,0.0,190.7915496826172,198.0,53572.25390625,-0.0,2672.197265625,1.0,280.3417358398437,283.8465881347656,294.2022399902344,298.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,35746.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709864020347595,1.0,0.0,0.0,3.651102304458618,3.6511263847351074,8.894904794942704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7973.74755859375,0.0,1532.5010986328125,1683.569091796875,0.0,3132.063232421875,0.905366599559784,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788734436035,0.2450394183397293,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821216821670532,0.5009544491767883,0.4773703217506408,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.686202347278595,0.2302101105451584,1.0559425354003906,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798110961914062,3.079803466796875,7.6241362876317e-06,2.377949953079224,0.9033551216125488,0.9033551216125488,0.0,190.7915496826172,198.0,53572.25390625,-0.0,2672.197265625,1.0,280.3417358398437,283.8465881347656,294.2022399902344,298.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,35746.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709864020347595,1.0,0.0,0.0,3.651102304458618,3.6511263847351074,8.894904794942704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7973.74755859375,0.0,1532.5010986328125,1683.569091796875,0.0,3132.063232421875,0.905366599559784,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7208772897720337,0.2675439417362213,0.2451179474592209,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804278373718262,0.5003284811973572,0.4771353006362915,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361758708953857,0.4459110498428345,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564902245998382,0.3417559862136841,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851421594619751,0.2301840335130691,1.056796908378601,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.604071855545044,1.0,1.0,0.0,1.0,-3.081970930099488,3.081963300704956,7.635163456143346e-06,2.3797552585601807,0.9028860926628112,0.9028860926628112,0.0,192.21243286132807,198.0,54637.453125,-0.0,2683.892333984375,1.0,280.0985412597656,283.69000244140625,294.2422790527344,298.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,35802.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766209483146667,1.0,0.0,0.0,3.655032396316528,3.6550564765930176,8.914064437703928e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7784.4716796875,0.0,1537.29443359375,1683.569091796875,0.0,3184.90576171875,0.906229853630066,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976075172424,0.2668409049510956,0.2447398602962494,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8775142431259155,0.4991343319416046,0.4763181209564209,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853113174438,0.3559913635253906,0.3415499031543731,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830494403839111,0.2298154830932617,1.05621337890625,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349904060364,1.0,1.0,0.0,1.0,-3.079906225204468,3.0798985958099365,7.625270427524811e-06,2.378300428390503,0.9026364088058472,0.9026364088058472,0.0,194.2320556640625,201.0,54685.9609375,-0.0,2690.448486328125,1.0,280.0576477050781,283.6360778808594,294.2294006347656,298.3145751953125,293.1499938964844,293.1499938964844,279.75,35874.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801664113998413,1.0,0.0,0.0,3.656698703765869,3.6567227840423584,8.922194183469401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.26708984375,0.0,1539.693115234375,1683.569091796875,0.0,3218.14013671875,0.9066763520240784,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127170562744141,0.2646269500255584,0.2431869208812713,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701409101486206,0.4957288205623626,0.4736396074295044,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949928343296051,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773378849029541,0.2283437699079513,1.0516964197158811,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.0673635005950928,3.0673561096191406,7.563740837213118e-06,2.368803739547729,0.898726761341095,0.898726761341095,0.0,198.9185943603516,204.0,55678.53125,-0.0,2690.420654296875,1.0,279.7581787109375,283.4049987792969,294.2012939453125,298.3792419433594,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891124129295349,1.0,0.0,0.0,3.653437614440918,3.6534616947174072,8.906286552701204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7393.30712890625,0.0,1537.8214111328125,1683.569091796875,0.0,3301.90576171875,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127170562744141,0.2646269500255584,0.2431869208812713,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701409101486206,0.4957288205623626,0.4736396074295044,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949928343296051,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773378849029541,0.2283437699079513,1.0516964197158811,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.0673635005950928,3.0673561096191406,7.563740837213118e-06,2.368803739547729,0.898726761341095,0.898726761341095,0.0,198.9185943603516,204.0,55678.53125,-0.0,2690.420654296875,1.0,279.7581787109375,283.4049987792969,294.2012939453125,298.3792419433594,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891124129295349,1.0,0.0,0.0,3.653437614440918,3.6534616947174072,8.906286552701204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7393.30712890625,0.0,1537.8214111328125,1683.569091796875,0.0,3301.90576171875,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.707434892654419,0.2631672918796539,0.2417382597923278,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640097379684448,0.4932056069374084,0.4710605144500732,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.352779746055603,0.3389051258563995,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6723290085792542,0.2270958721637725,1.0461357831954956,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540239810943604,3.054016351699829,7.497945716750109e-06,2.358438730239868,0.8995943069458008,0.8995943069458008,0.0,202.73513793945312,207.0,54080.94140625,-0.0,2684.286376953125,1.0,280.0422058105469,283.5802307128906,294.1086120605469,298.0933532714844,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802986741065979,1.0,0.0,0.0,3.6515262126922607,3.651550054550171,8.896969916349917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7169.87939453125,0.0,1535.11181640625,1683.569091796875,0.0,3219.37939453125,0.9056469202041626,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.707434892654419,0.2631672918796539,0.2417382597923278,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640097379684448,0.4932056069374084,0.4710605144500732,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.352779746055603,0.3389051258563995,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6723290085792542,0.2270958721637725,1.0461357831954956,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540239810943604,3.054016351699829,7.497945716750109e-06,2.358438730239868,0.8995943069458008,0.8995943069458008,0.0,202.73513793945312,207.0,54080.94140625,-0.0,2684.286376953125,1.0,280.0422058105469,283.5802307128906,294.1086120605469,298.0933532714844,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802986741065979,1.0,0.0,0.0,3.6515262126922607,3.651550054550171,8.896969916349917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7169.87939453125,0.0,1535.11181640625,1683.569091796875,0.0,3219.37939453125,0.9056469202041626,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.704535722732544,0.2626477479934692,0.2412099540233612,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604674339294434,0.4918597340583801,0.4696833789348602,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9416266083717346,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570895195007,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694726347923279,0.2265158742666244,1.0433796644210815,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489697456359863,7.473176083294675e-06,2.35453724861145,0.902847409248352,0.902847409248352,0.0,205.23106384277344,210.0,52554.66015625,-0.0,2687.4443359375,1.0,280.341796875,283.7755432128906,294.0703125,297.9242248535156,293.1499938964844,293.1499938964844,280.04998779296875,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701955676078796,1.0,0.0,0.0,3.655928134918213,3.655952215194702,8.918433991311758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7842.4345703125,0.0,1538.777587890625,1683.569091796875,0.0,3124.645263671875,0.9065248370170592,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.704535722732544,0.2626477479934692,0.2412099540233612,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604674339294434,0.4918597340583801,0.4696833789348602,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9416266083717346,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570895195007,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694726347923279,0.2265158742666244,1.0433796644210815,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489697456359863,7.473176083294675e-06,2.35453724861145,0.902847409248352,0.902847409248352,0.0,205.23106384277344,210.0,52554.66015625,-0.0,2687.4443359375,1.0,280.341796875,283.7755432128906,294.0703125,297.9242248535156,293.1499938964844,293.1499938964844,280.04998779296875,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701955676078796,1.0,0.0,0.0,3.655928134918213,3.655952215194702,8.918433991311758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7842.4345703125,0.0,1538.777587890625,1683.569091796875,0.0,3124.645263671875,0.9065248370170592,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611479163169861,0.2403528243303299,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560640215873718,0.4893571138381958,0.4679213762283325,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511080741882324,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660040020942688,0.2254251688718795,1.0402462482452393,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.43755663279444e-06,2.349062919616699,0.9005228281021118,0.9005228281021118,0.0,208.3978881835937,213.0,53590.23046875,-0.0,2689.495361328125,1.0,280.0577697753906,283.5651550292969,294.10711669921875,298.1112976074219,293.1499938964844,293.1499938964844,279.75,36023.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782681226730347,1.0,0.0,0.0,3.6560347080230713,3.656058788299561,8.918954108594335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8020.681640625,0.0,1540.0655517578125,1683.569091796875,0.0,3200.34814453125,0.906627357006073,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611479163169861,0.2403528243303299,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560640215873718,0.4893571138381958,0.4679213762283325,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511080741882324,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660040020942688,0.2254251688718795,1.0402462482452393,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.43755663279444e-06,2.349062919616699,0.9005228281021118,0.9005228281021118,0.0,208.3978881835937,213.0,53590.23046875,-0.0,2689.495361328125,1.0,280.0577697753906,283.5651550292969,294.10711669921875,298.1112976074219,293.1499938964844,293.1499938964844,279.75,36023.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782681226730347,1.0,0.0,0.0,3.6560347080230713,3.656058788299561,8.918954108594335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8020.681640625,0.0,1540.0655517578125,1683.569091796875,0.0,3200.34814453125,0.906627357006073,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978672742843628,0.2599450647830963,0.2395070046186447,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530170917510986,0.4875445663928985,0.4665020406246185,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096183776855,0.6352810263633728,0.4464619755744934,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500291407108307,0.3369658291339874,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635175347328186,0.2245374023914337,1.0372661352157593,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886432647705,3.033879041671753,7.400132744805887e-06,2.343201160430908,0.8975897431373596,0.8975897431373596,0.0,210.44009399414065,213.0,54571.9453125,-0.0,2685.089111328125,1.0,279.80108642578125,283.3916320800781,294.1171264648437,298.2607727050781,293.1499938964844,293.1499938964844,279.75,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842674493789673,1.0,0.0,0.0,3.652758836746216,3.652782678604126,8.902977128855127e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7787.220703125,0.0,1537.412841796875,1683.569091796875,0.0,3256.55908203125,0.9059475660324096,1.0,0.0,3.0,1.0,0.0
