time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945263743400574,0.2585190236568451,0.2383969277143478,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495359420776367,0.4854469895362854,0.464731216430664,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339894533157349,0.4457227289676666,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181712150574,0.3487022221088409,0.3359094262123108,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606122255325317,0.2234458923339843,1.0332456827163696,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435592651367,3.023428201675415,7.349410680035362e-06,2.335203170776367,0.894994854927063,0.894994854927063,0.0,212.6948089599609,201.0,54512.6796875,-0.0,2676.4697265625,1.0,279.75811767578125,283.3352966308594,294.0874938964844,298.1797790527344,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867620229721069,1.0,0.0,0.0,3.6464810371398926,3.646505117416382,8.872402190718276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7260.48388671875,0.0,1531.352783203125,1683.569091796875,0.0,3279.91357421875,0.9046601057052612,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942230463027954,0.256720095872879,0.2363802790641784,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495975136756897,0.4824875593185425,0.4614698886871338,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338434100151062,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603477597236633,0.2218012809753418,1.0245670080184937,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899408340454,3.002892017364502,7.249818736454472e-06,2.3193023204803467,0.8942398428916931,0.8942398428916931,0.0,209.67510986328125,189.0,52850.76953125,-0.0,2621.48095703125,1.0,280.0421142578125,283.5125427246094,293.99835205078125,297.8945007324219,293.1499938964844,293.1499938964844,280.3500061035156,36211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772029280662537,1.0,0.0,0.0,3.637887716293335,3.637911796569824,8.830634214973543e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7037.31298828125,0.0,1521.3153076171875,1683.569091796875,0.0,3190.362548828125,0.9027214050292968,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942230463027954,0.256720095872879,0.2363802790641784,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495975136756897,0.4824875593185425,0.4614698886871338,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338434100151062,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603477597236633,0.2218012809753418,1.0245670080184937,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899408340454,3.002892017364502,7.249818736454472e-06,2.3193023204803467,0.8942398428916931,0.8942398428916931,0.0,209.67510986328125,189.0,52850.76953125,-0.0,2621.48095703125,1.0,280.0421142578125,283.5125427246094,293.99835205078125,297.8945007324219,293.1499938964844,293.1499938964844,280.3500061035156,36211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772029280662537,1.0,0.0,0.0,3.637887716293335,3.637911796569824,8.830634214973543e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7037.31298828125,0.0,1521.3153076171875,1683.569091796875,0.0,3190.362548828125,0.9027214050292968,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113326072693,0.2559531927108764,0.2352261990308761,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554503321647644,0.4807682037353515,0.4593236446380615,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690677165985,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648836135864258,0.2209163606166839,1.0184303522109983,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989950180053711,2.989943027496338,7.187389201135375e-06,2.309284448623657,0.8958373665809631,0.8958373665809631,0.0,201.60186767578125,177.0,51252.04296875,-0.0,2555.681640625,1.0,280.3416442871094,283.7090148925781,293.9631652832031,297.7239074707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866232693195343,1.0,0.0,0.0,3.635509729385376,3.635533571243286,8.819093295642233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6867.24462890625,0.0,1517.47021484375,1683.569091796875,0.0,3087.469482421875,0.9020841121673584,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113326072693,0.2559531927108764,0.2352261990308761,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554503321647644,0.4807682037353515,0.4593236446380615,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690677165985,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648836135864258,0.2209163606166839,1.0184303522109983,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989950180053711,2.989943027496338,7.187389201135375e-06,2.309284448623657,0.8958373665809631,0.8958373665809631,0.0,201.60186767578125,177.0,51252.04296875,-0.0,2555.681640625,1.0,280.3416442871094,283.7090148925781,293.9631652832031,297.7239074707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866232693195343,1.0,0.0,0.0,3.635509729385376,3.635533571243286,8.819093295642233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6867.24462890625,0.0,1517.47021484375,1683.569091796875,0.0,3087.469482421875,0.9020841121673584,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076837420463562,0.2556685209274292,0.234510064125061,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647952079772949,0.4796518683433532,0.4577672481536865,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332633018494,0.3457547724246979,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724281907081604,0.2205056101083755,1.01426362991333,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.9816648960113525,2.9816577434539795,7.147693395381793e-06,2.3029208183288574,0.8995994329452515,0.8995994329452515,0.0,191.28350830078125,165.0,49737.9296875,-0.0,2487.6533203125,1.0,280.64166259765625,283.905029296875,293.9420166015625,297.58905029296875,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562771677970886,1.0,0.0,0.0,3.64062762260437,3.6406517028808594,8.843940690894669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6714.681640625,0.0,1521.6279296875,1683.569091796875,0.0,2994.09521484375,0.903091549873352,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076837420463562,0.2556685209274292,0.234510064125061,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647952079772949,0.4796518683433532,0.4577672481536865,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332633018494,0.3457547724246979,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724281907081604,0.2205056101083755,1.01426362991333,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.9816648960113525,2.9816577434539795,7.147693395381793e-06,2.3029208183288574,0.8995994329452515,0.8995994329452515,0.0,191.28350830078125,165.0,49737.9296875,-0.0,2487.6533203125,1.0,280.64166259765625,283.905029296875,293.9420166015625,297.58905029296875,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562771677970886,1.0,0.0,0.0,3.64062762260437,3.6406517028808594,8.843940690894669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6714.681640625,0.0,1521.6279296875,1683.569091796875,0.0,2994.09521484375,0.903091549873352,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939679145813,0.2556307315826416,0.234014093875885,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767817616462708,0.4788531363010406,0.4565173685550689,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200229167938,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822184920310974,0.2203757017850875,1.011336088180542,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078553988249e-06,2.29862117767334,0.9054777026176452,0.9054777026176452,0.0,179.98016357421875,153.0,48282.4765625,-0.0,2419.8154296875,1.0,280.9417419433594,284.0984191894531,293.9210510253906,297.4628601074219,293.1499938964844,293.1499938964844,280.6499938964844,35632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470023274421692,1.0,0.0,0.0,3.6537559032440186,3.653779983520508,8.907838946470292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7346.34765625,0.0,1534.6014404296875,1683.569091796875,0.0,2907.201904296875,0.9058809876441956,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939679145813,0.2556307315826416,0.234014093875885,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767817616462708,0.4788531363010406,0.4565173685550689,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200229167938,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822184920310974,0.2203757017850875,1.011336088180542,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078553988249e-06,2.29862117767334,0.9054777026176452,0.9054777026176452,0.0,179.98016357421875,153.0,48282.4765625,-0.0,2419.8154296875,1.0,280.9417419433594,284.0984191894531,293.9210510253906,297.4628601074219,293.1499938964844,293.1499938964844,280.6499938964844,35632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470023274421692,1.0,0.0,0.0,3.6537559032440186,3.653779983520508,8.907838946470292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7346.34765625,0.0,1534.6014404296875,1683.569091796875,0.0,2907.201904296875,0.9058809876441956,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335836410522,0.2552323639392853,0.2336769551038742,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832358717918396,0.4779925346374511,0.455781489610672,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541346549988,0.3453682661056518,0.3309212327003479,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874945163726807,0.2201109081506729,1.0097817182540894,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672204017639,1.0,1.0,0.0,1.0,-2.97255539894104,2.972548246383667,7.104512405931018e-06,2.296069622039795,0.9054718613624572,0.9054718613624572,0.0,174.3551483154297,153.0,49313.76953125,-0.0,2384.9619140625,1.0,280.6984558105469,283.9381408691406,293.9727478027344,297.69219970703125,293.1499938964844,293.1499938964844,280.6499938964844,35689.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529981970787048,1.0,0.0,0.0,3.6597824096679688,3.659806489944458,8.937248594520497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7171.40283203125,0.0,1541.75048828125,1683.569091796875,0.0,2963.3603515625,0.9072141647338868,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266074419021606,0.2543825507164001,0.2329012304544448,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888676762580872,0.4765781760215759,0.4544786214828491,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351836204529,0.4449845254421234,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971976280212,0.3445780873298645,0.3301613330841064,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920614838600159,0.2195316702127456,1.0068942308425903,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180384635925,1.0,1.0,0.0,1.0,-2.9650251865386963,2.9650182723999023,7.0688502091798e-06,2.290377378463745,0.9056280851364136,0.9056280851364136,0.0,169.20144653320312,141.0,49336.40625,-0.0,2345.240478515625,1.0,280.6576232910156,283.8808898925781,293.9665832519531,297.6630859375,293.1499938964844,293.1499938964844,280.3500061035156,35765.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569674491882324,1.0,0.0,0.0,3.663451194763184,3.663475513458252,8.955176440395007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.45361328125,0.0,1546.4263916015625,1683.569091796875,0.0,3000.5673828125,0.9081112146377563,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297963142395,0.2519090473651886,0.2305757105350494,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.899334728717804,0.4727639555931091,0.4508484899997711,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421624004840851,0.3277939856052398,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003019452095032,0.2177129834890365,0.9980645179748536,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505753911799e-06,2.2726950645446777,0.9006078839302063,0.9006078839302063,0.0,159.339111328125,129.0,50253.4765625,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,293.94708251953125,297.73321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670015931129456,1.0,0.0,0.0,3.661866188049317,3.6618902683258057,8.947428113970091e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7624.90283203125,0.0,1547.0914306640625,1683.569091796875,0.0,3094.682861328125,0.9079490900039672,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297963142395,0.2519090473651886,0.2305757105350494,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.899334728717804,0.4727639555931091,0.4508484899997711,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421624004840851,0.3277939856052398,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003019452095032,0.2177129834890365,0.9980645179748536,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505753911799e-06,2.2726950645446777,0.9006078839302063,0.9006078839302063,0.0,159.339111328125,129.0,50253.4765625,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,293.94708251953125,297.73321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670015931129456,1.0,0.0,0.0,3.661866188049317,3.6618902683258057,8.947428113970091e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7624.90283203125,0.0,1547.0914306640625,1683.569091796875,0.0,3094.682861328125,0.9079490900039672,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237382888794,0.2498953640460968,0.2286697030067443,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065054655075072,0.4697349369525909,0.4479362964630127,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291571259498596,0.4409248828887939,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.3401225805282593,0.3257815539836883,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056806087493896,0.2161380350589752,0.9904501438140868,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.922182559967041,2.922175884246826,6.8666436163766775e-06,2.2575457096099854,0.8937675356864929,0.8937675356864929,0.0,152.76522827148438,129.0,51122.546875,-0.0,2187.118408203125,1.0,280.0775451660156,283.4356994628906,293.9381408691406,297.82470703125,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737563490867615,1.0,0.0,0.0,3.6510822772979736,3.651106357574463,8.894807024262263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7342.51416015625,0.0,1537.4747314453125,1683.569091796875,0.0,3158.043701171875,0.9057311415672302,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404428124427795,0.248838871717453,0.2276371270418167,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094461798667908,0.4681534469127655,0.4463657140731811,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496384620667,0.4374943673610687,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189091086387634,0.3390322029590606,0.3246774077415466,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077178359031677,0.2152847498655319,0.9862840175628662,284.6137084960937,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.908606767654419,2.908600091934204,6.803278665756807e-06,2.247185230255127,0.8903681039810181,0.8903681039810181,0.0,149.88638305664062,117.0,50963.203125,-0.0,2149.45654296875,1.0,280.0581359863281,283.4066162109375,293.9120178222656,297.75738525390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744224905967712,1.0,0.0,0.0,3.642735481262207,3.642759561538696,8.854184443407576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6882.357421875,0.0,1529.26513671875,1683.569091796875,0.0,3164.291015625,0.903983235359192,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295527458191,0.2251356244087219,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206376671791076,0.4646845161914825,0.4423946440219879,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148783802986145,0.213294431567192,0.9750527143478394,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7394714355469,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.86281418800354,2.862807512283325,6.590651992155472e-06,2.211763858795166,0.8830100893974304,0.8830100893974304,0.0,140.71229553222656,105.0,48994.59765625,-0.0,2027.4193115234373,1.0,280.342041015625,283.5789794921875,293.814208984375,297.44317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622691631317139,1.0,0.0,0.0,3.616006135940552,3.616029977798462,8.724722420083708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6648.88427734375,0.0,1500.994873046875,1683.569091796875,0.0,3050.28857421875,0.8981559872627258,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295527458191,0.2251356244087219,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206376671791076,0.4646845161914825,0.4423946440219879,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148783802986145,0.213294431567192,0.9750527143478394,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7394714355469,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.86281418800354,2.862807512283325,6.590651992155472e-06,2.211763858795166,0.8830100893974304,0.8830100893974304,0.0,140.71229553222656,105.0,48994.59765625,-0.0,2027.4193115234373,1.0,280.342041015625,283.5789794921875,293.814208984375,297.44317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622691631317139,1.0,0.0,0.0,3.616006135940552,3.616029977798462,8.724722420083708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6648.88427734375,0.0,1500.994873046875,1683.569091796875,0.0,3050.28857421875,0.8981559872627258,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.2456658631563186,0.2236668765544891,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381119608879088,0.4625451862812042,0.4397840797901153,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182673454284,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253828048706055,0.2120509892702102,0.9670693278312684,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761358857154846,0.8761358857154846,0.0,130.17445373535156,108.0,47010.84375,-0.0,1906.1705322265625,1.0,280.641357421875,283.7721862792969,293.7735595703125,297.2415466308594,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479386568069458,1.0,0.0,0.0,3.586660623550415,3.586684226989746,8.58368707667978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6462.806640625,0.0,1469.6407470703125,1683.569091796875,0.0,2915.9677734375,0.8916722536087036,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.2456658631563186,0.2236668765544891,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381119608879088,0.4625451862812042,0.4397840797901153,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182673454284,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253828048706055,0.2120509892702102,0.9670693278312684,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761358857154846,0.8761358857154846,0.0,130.17445373535156,108.0,47010.84375,-0.0,1906.1705322265625,1.0,280.641357421875,283.7721862792969,293.7735595703125,297.2415466308594,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479386568069458,1.0,0.0,0.0,3.586660623550415,3.586684226989746,8.58368707667978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6462.806640625,0.0,1469.6407470703125,1683.569091796875,0.0,2915.9677734375,0.8916722536087036,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474702835083,0.2453226000070572,0.223170593380928,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448230266571044,0.4617449641227722,0.4388056695461273,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849216461182,0.3894677758216858,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532389640808,0.3348560035228729,0.3193979859352112,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294344305992126,0.2116366326808929,0.964264452457428,285.0116577148437,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.803593873977661,2.8035874366760254,6.320292868622346e-06,2.16577696800232,0.8733888864517212,0.8733888864517212,0.0,126.39407348632812,108.0,45605.19140625,-0.0,1863.08056640625,1.0,280.89678955078125,283.92999267578125,293.741943359375,297.0526733398437,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839322030544281,1.0,0.0,0.0,3.5712568759918213,3.571280241012573,8.510116344950802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6611.93310546875,0.0,1453.12890625,1683.569091796875,0.0,2835.3818359375,0.8882867693901062,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824927330017,0.245094895362854,0.2228575348854065,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.950040876865387,0.4611130356788635,0.4380813539028168,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422355771064758,0.3831210732460022,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490379452705383,0.3345365822315216,0.3189660906791687,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326903939247131,0.2113592028617859,0.96235990524292,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.7919046878814697,2.791898488998413,6.267560820560902e-06,2.1566829681396484,0.8697931170463562,0.8697931170463562,0.0,123.55413055419922,126.0,45200.38671875,-0.0,1831.325927734375,1.0,280.9411926269531,283.9759521484375,293.74822998046875,297.0782775878906,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343026638031006,1.0,0.0,0.0,3.5563199520111084,3.5563433170318604,8.439077419097885e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6301.84033203125,0.0,1437.329833984375,1683.569091796875,0.0,2788.53466796875,0.8849379420280457,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657301425933838,0.2447973042726516,0.2225708812475204,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470065236091614,0.4601040184497833,0.437081515789032,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341416120529175,0.3185464739799499,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308911085128784,0.2110543847084045,0.9607833623886108,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.7908506393432617,6.262264378165128e-06,2.155600547790528,0.864359974861145,0.864359974861145,0.0,124.41986083984376,144.0,43667.1953125,-0.0,1833.841064453125,1.0,281.2408142089844,284.1954345703125,293.72607421875,296.9386901855469,293.1499938964844,293.1499938964844,281.54998779296875,36778.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218303322792053,1.0,0.0,0.0,3.526982545852661,3.527005434036255,8.300416993733961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6168.4521484375,0.0,1406.1903076171875,1683.569091796875,0.0,2672.5341796875,0.8783963918685913,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657301425933838,0.2447973042726516,0.2225708812475204,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470065236091614,0.4601040184497833,0.437081515789032,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341416120529175,0.3185464739799499,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308911085128784,0.2110543847084045,0.9607833623886108,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.7908506393432617,6.262264378165128e-06,2.155600547790528,0.864359974861145,0.864359974861145,0.0,124.41986083984376,144.0,43667.1953125,-0.0,1833.841064453125,1.0,281.2408142089844,284.1954345703125,293.72607421875,296.9386901855469,293.1499938964844,293.1499938964844,281.54998779296875,36778.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218303322792053,1.0,0.0,0.0,3.526982545852661,3.527005434036255,8.300416993733961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6168.4521484375,0.0,1406.1903076171875,1683.569091796875,0.0,2672.5341796875,0.8783963918685913,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446659207344055,0.2226306200027465,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.933152437210083,0.4593553841114044,0.4365454316139221,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079486370086,0.3185859024524688,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826382637024,0.2109411060810089,0.9611676335334778,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264452203177e-06,2.169134616851806,0.8600502014160156,0.8600502014160156,0.0,130.7233123779297,162.0,42320.69921875,-0.0,1891.415771484375,1.0,281.54052734375,284.4249572753906,293.70416259765625,296.8169860839844,293.1499938964844,293.1499938964844,281.8500061035156,36698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107721209526062,1.0,0.0,0.0,3.500555515289306,3.5005781650543213,8.176496066880645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6054.73388671875,0.0,1378.183349609375,1683.569091796875,0.0,2570.305908203125,0.8724693059921265,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446659207344055,0.2226306200027465,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.933152437210083,0.4593553841114044,0.4365454316139221,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079486370086,0.3185859024524688,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826382637024,0.2109411060810089,0.9611676335334778,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264452203177e-06,2.169134616851806,0.8600502014160156,0.8600502014160156,0.0,130.7233123779297,162.0,42320.69921875,-0.0,1891.415771484375,1.0,281.54052734375,284.4249572753906,293.70416259765625,296.8169860839844,293.1499938964844,293.1499938964844,281.8500061035156,36698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107721209526062,1.0,0.0,0.0,3.500555515289306,3.5005781650543213,8.176496066880645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6054.73388671875,0.0,1378.183349609375,1683.569091796875,0.0,2570.305908203125,0.8724693059921265,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313629150391,0.2446590811014175,0.2229326516389846,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134655594825744,0.4587738215923309,0.436316430568695,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530693531036,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102478742599487,0.2108922749757766,0.9625889658927916,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740061134216376e-06,2.191759824752808,0.8568927645683289,0.8568927645683289,0.0,140.87850952148438,165.0,41074.16015625,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,293.6795654296875,296.7027282714844,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008211851119995,1.0,0.0,0.0,3.478261947631836,3.4782843589782715,8.072682362580963e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5951.771484375,0.0,1354.5455322265625,1683.569091796875,0.0,2478.93505859375,0.8674378991127014,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313629150391,0.2446590811014175,0.2229326516389846,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134655594825744,0.4587738215923309,0.436316430568695,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530693531036,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102478742599487,0.2108922749757766,0.9625889658927916,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740061134216376e-06,2.191759824752808,0.8568927645683289,0.8568927645683289,0.0,140.87850952148438,165.0,41074.16015625,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,293.6795654296875,296.7027282714844,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008211851119995,1.0,0.0,0.0,3.478261947631836,3.4782843589782715,8.072682362580963e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5951.771484375,0.0,1354.5455322265625,1683.569091796875,0.0,2478.93505859375,0.8674378991127014,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447256445884704,0.2232512980699539,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003438949584961,0.458280086517334,0.4361195862293243,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341847062110901,0.3193374276161194,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006564736366272,0.2108306586742401,0.963689625263214,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315151273273e-06,2.2095489501953125,0.8547281622886658,0.8547281622886658,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.724609375,1.0,282.1401062011719,284.8818359375,293.6504821777344,296.585205078125,293.1499938964844,293.1499938964844,282.45001220703125,36463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913406491279602,1.0,0.0,0.0,3.460651636123657,3.4606740474700928,7.991146731001209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5847.96533203125,0.0,1335.826416015625,1683.569091796875,0.0,2392.533447265625,0.8634350299835205,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447256445884704,0.2232512980699539,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003438949584961,0.458280086517334,0.4361195862293243,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341847062110901,0.3193374276161194,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006564736366272,0.2108306586742401,0.963689625263214,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315151273273e-06,2.2095489501953125,0.8547281622886658,0.8547281622886658,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.724609375,1.0,282.1401062011719,284.8818359375,293.6504821777344,296.585205078125,293.1499938964844,293.1499938964844,282.45001220703125,36463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913406491279602,1.0,0.0,0.0,3.460651636123657,3.4606740474700928,7.991146731001209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5847.96533203125,0.0,1335.826416015625,1683.569091796875,0.0,2392.533447265625,0.8634350299835205,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313399314880371,0.2447585761547088,0.2233749479055404,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953825235366821,0.4580415189266205,0.4359853565692901,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838870048523,0.4468703866004944,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002868652344,0.3342552185058594,0.3195034861564636,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968366503715515,0.2107922285795211,0.964038908481598,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869252920150757,2.869246244430542,6.620036401727703e-06,2.2166061401367188,0.8544407486915588,0.8544407486915588,0.0,152.4007568359375,168.0,38609.97265625,-0.0,2095.28955078125,1.0,282.3932189941406,285.0444030761719,293.6141662597656,296.4222106933594,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846977710723877,1.0,0.0,0.0,3.4533019065856934,3.45332407951355,7.957239063216548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5983.8125,0.0,1327.9136962890625,1683.569091796875,0.0,2332.41943359375,0.8617869019508362,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305126190186,0.2448246330022812,0.2235766500234604,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901659250259399,0.4578546285629272,0.4359573721885681,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682331085204,0.6417753100395203,0.4496825039386749,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047943711280823,0.3343589007854461,0.319747656583786,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927979588508606,0.210773766040802,0.9646340608596802,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840808868408,6.641858817602042e-06,2.220425844192505,0.8533865213394165,0.8533865213394165,0.0,155.96534729003906,171.0,38369.66796875,-0.0,2120.46826171875,1.0,282.4400329589844,285.0965881347656,293.6155700683594,296.4566650390625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813674807548523,1.0,0.0,0.0,3.4475221633911133,3.4475443363189697,7.930624974505918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5741.1318359375,0.0,1321.7889404296875,1683.569091796875,0.0,2302.4267578125,0.860428512096405,1.0,0.0,3.0,1.0,0.0
