time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515141487122,0.2448959499597549,0.2238876968622207,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806721568107605,0.4574547708034515,0.4358294904232025,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415768623352,0.4488998055458069,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185212135315,0.3345192968845367,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854004263877869,0.2107086032629013,0.9655442237854004,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747243881225586,6.6460788730182685e-06,2.2211689949035645,0.8526582717895508,0.8526582717895508,0.0,162.49343872070312,174.0,36865.01953125,-0.0,2153.94677734375,1.0,282.7398376464844,285.299072265625,293.5761108398437,296.3149108886719,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702696323394775,1.0,0.0,0.0,3.438354253768921,3.4383761882781982,7.888501727393304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5629.09716796875,0.0,1311.8992919921875,1683.569091796875,0.0,2203.233154296875,0.8583123087882996,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515141487122,0.2448959499597549,0.2238876968622207,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806721568107605,0.4574547708034515,0.4358294904232025,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415768623352,0.4488998055458069,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185212135315,0.3345192968845367,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854004263877869,0.2107086032629013,0.9655442237854004,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747243881225586,6.6460788730182685e-06,2.2211689949035645,0.8526582717895508,0.8526582717895508,0.0,162.49343872070312,174.0,36865.01953125,-0.0,2153.94677734375,1.0,282.7398376464844,285.299072265625,293.5761108398437,296.3149108886719,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702696323394775,1.0,0.0,0.0,3.438354253768921,3.4383761882781982,7.888501727393304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5629.09716796875,0.0,1311.8992919921875,1683.569091796875,0.0,2203.233154296875,0.8583123087882996,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487672805786,0.2449942231178283,0.2241465151309967,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741186261177063,0.4571453630924225,0.4357014894485473,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910050749778748,0.3347111046314239,0.3205156326293945,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803088784217834,0.2106871008872985,0.9662894606590272,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767011165618896,6.655381639575353e-06,2.2227675914764404,0.8526567816734314,0.8526567816734314,0.0,167.35716247558594,177.0,35368.734375,-0.0,2181.16552734375,1.0,283.03973388671875,285.4989318847656,293.53497314453125,296.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579368948936462,1.0,0.0,0.0,3.433000564575196,3.433022737503052,7.863956170695019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5698.49267578125,0.0,1305.8558349609375,1683.569091796875,0.0,2094.501708984375,0.8550447225570679,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487672805786,0.2449942231178283,0.2241465151309967,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741186261177063,0.4571453630924225,0.4357014894485473,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910050749778748,0.3347111046314239,0.3205156326293945,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803088784217834,0.2106871008872985,0.9662894606590272,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767011165618896,6.655381639575353e-06,2.2227675914764404,0.8526567816734314,0.8526567816734314,0.0,167.35716247558594,177.0,35368.734375,-0.0,2181.16552734375,1.0,283.03973388671875,285.4989318847656,293.53497314453125,296.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579368948936462,1.0,0.0,0.0,3.433000564575196,3.433022737503052,7.863956170695019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5698.49267578125,0.0,1305.8558349609375,1683.569091796875,0.0,2094.501708984375,0.8550447225570679,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.712080180644989,0.2447450160980224,0.2241954356431961,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685030341148376,0.4564684331417084,0.4353666007518768,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420101523399353,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345803618431091,0.320672333240509,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759242415428162,0.2104647755622863,0.966440200805664,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310276031494,2.87730360031128,6.6584393607627135e-06,2.223353624343872,0.8511096835136414,0.8511096835136414,0.0,171.60218811035156,180.0,34635.18359375,-0.0,2203.021484375,1.0,283.14630126953125,285.57379150390625,293.5263366699219,296.1342468261719,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531986832618713,1.0,0.0,0.0,3.4086546897888184,3.4086763858795166,7.752813075967424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5746.14794921875,0.0,1279.33837890625,1683.569091796875,0.0,2053.18798828125,0.8479956388473511,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.712080180644989,0.2447450160980224,0.2241954356431961,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685030341148376,0.4564684331417084,0.4353666007518768,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420101523399353,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345803618431091,0.320672333240509,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759242415428162,0.2104647755622863,0.966440200805664,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310276031494,2.87730360031128,6.6584393607627135e-06,2.223353624343872,0.8511096835136414,0.8511096835136414,0.0,171.60218811035156,180.0,34635.18359375,-0.0,2203.021484375,1.0,283.14630126953125,285.57379150390625,293.5263366699219,296.1342468261719,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531986832618713,1.0,0.0,0.0,3.4086546897888184,3.4086763858795166,7.752813075967424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5746.14794921875,0.0,1279.33837890625,1683.569091796875,0.0,2053.18798828125,0.8479956388473511,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071389555931091,0.2439457774162292,0.223768800497055,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626221418380737,0.4551455676555633,0.434453934431076,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009881019592,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712186932563782,0.2098517268896103,0.964980959892273,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.8734688758850098,2.873462200164795,6.640935680479743e-06,2.220503091812134,0.8476679921150208,0.8476679921150208,0.0,175.8131561279297,183.0,34238.859375,-0.0,2217.068603515625,1.0,283.1498718261719,285.5829162597656,293.507568359375,296.1099548339844,293.1499938964844,293.1499938964844,283.1499938964844,35183.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532543540000916,1.0,0.0,0.0,3.363303899765014,3.3633251190185547,7.547889708803268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5720.25341796875,0.0,1231.3544921875,1683.569091796875,0.0,2053.671630859375,0.8369089961051941,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071389555931091,0.2439457774162292,0.223768800497055,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626221418380737,0.4551455676555633,0.434453934431076,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009881019592,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712186932563782,0.2098517268896103,0.964980959892273,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.8734688758850098,2.873462200164795,6.640935680479743e-06,2.220503091812134,0.8476679921150208,0.8476679921150208,0.0,175.8131561279297,183.0,34238.859375,-0.0,2217.068603515625,1.0,283.1498718261719,285.5829162597656,293.507568359375,296.1099548339844,293.1499938964844,293.1499938964844,283.1499938964844,35183.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532543540000916,1.0,0.0,0.0,3.363303899765014,3.3633251190185547,7.547889708803268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5720.25341796875,0.0,1231.3544921875,1683.569091796875,0.0,2053.671630859375,0.8369089961051941,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.704475998878479,0.2433974295854568,0.2233974188566208,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596159815788269,0.4543033242225647,0.4337980449199676,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698520302772522,0.6410245299339294,0.4494910538196563,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782941460609436,0.3333984613418579,0.3199987113475799,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687601804733276,0.2094184309244156,0.963626265525818,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693161487579346,1.0,1.0,0.0,1.0,-2.869926929473877,2.869920253753662,6.62467255096999e-06,2.2178099155426025,0.8454591631889343,0.8454591631889343,0.0,177.8946990966797,183.0,33986.68359375,-0.0,2221.17138671875,1.0,283.14996337890625,285.5902404785156,293.4876403808594,296.078125,293.1499938964844,293.1499938964844,283.1499938964844,34676.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530760765075684,1.0,0.0,0.0,3.3278627395629883,3.327883720397949,7.389654683720437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5698.85888671875,0.0,1194.4100341796875,1683.569091796875,0.0,2052.122314453125,0.8311097025871277,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123269081116,0.2427890449762344,0.2229628711938858,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566641807556152,0.4533856809139251,0.4330603182315826,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399691581726,0.6404519081115723,0.4491936266422272,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308317184448,0.33282271027565,0.319579154253006,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663127541542053,0.208924114704132,0.9619643092155457,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656599521636963,2.8656535148620605,6.605067937925924e-06,2.214548349380493,0.842858076095581,0.842858076095581,0.0,179.91848754882812,186.0,33772.9453125,-0.0,2223.733154296875,1.0,283.1499938964844,285.5924377441406,293.4648132324219,296.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,34460.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524930238723755,1.0,0.0,0.0,3.3044257164001465,3.304446220397949,7.285934771061875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5679.92333984375,0.0,1171.183349609375,1683.569091796875,0.0,2047.05810546875,0.8227109909057617,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558769226074,0.2420613467693328,0.2224195897579193,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534430861473083,0.4522985219955444,0.4321595430374145,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397396326065063,0.4487932026386261,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025151252747,0.3321161866188049,0.3190355896949768,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636075973510742,0.2083162367343902,0.959805190563202,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706454515457153,1.0,1.0,0.0,1.0,-2.860195636749268,2.860189199447632,6.579972705367254e-06,2.210356950759888,0.8396624326705933,0.8396624326705933,0.0,182.1135406494141,186.0,33458.5234375,-0.0,2225.0625,1.0,283.1499938964844,285.6022033691406,293.4370422363281,295.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,33873.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512913346290588,1.0,0.0,0.0,3.259872436523437,3.259892463684082,7.090788471941778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5652.7197265625,0.0,1126.6923828125,1683.569091796875,0.0,2036.6334228515625,0.814815878868103,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965809464454651,0.2414629161357879,0.2219664454460144,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509972095489502,0.4514096677303314,0.4314165115356445,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391358375549316,0.4484480023384094,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659104347229,0.3315243124961853,0.3185704052448272,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615315079689026,0.2078060060739517,0.9579447507858276,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744261741638,1.0,1.0,0.0,1.0,-2.855548620223999,2.855541944503784,6.558654149557697e-06,2.2067863941192627,0.8368363976478577,0.8368363976478577,0.0,183.7783050537109,189.0,33245.65625,-0.0,2225.2001953125,1.0,283.1499938964844,285.6055603027344,293.4153137207031,295.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,33656.99609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500535845756531,1.0,0.0,0.0,3.235052585601806,3.235072374343872,6.983224807299848e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5634.18017578125,0.0,1103.1256103515625,1683.569091796875,0.0,2025.9149169921875,0.8061151504516602,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479316711425,0.2208693772554397,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456860780715942,0.4493171274662018,0.4296373724937439,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966918468475,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569686532020569,0.2065697610378265,0.9532914161682128,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066381454468,2.844059944152832,6.506091722258134e-06,2.197947263717652,0.8297210931777954,0.8297210931777954,0.0,187.39749145507807,177.0,32668.57421875,-0.0,2223.122802734375,1.0,283.1499938964844,285.6222229003906,293.3655700683594,295.8686828613281,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464016079902649,1.0,0.0,0.0,3.1571054458618164,3.157124280929565,6.650762998106075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5585.64013671875,0.0,1030.13720703125,1683.569091796875,0.0,1994.402099609375,0.7875760197639465,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479316711425,0.2208693772554397,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456860780715942,0.4493171274662018,0.4296373724937439,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966918468475,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569686532020569,0.2065697610378265,0.9532914161682128,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066381454468,2.844059944152832,6.506091722258134e-06,2.197947263717652,0.8297210931777954,0.8297210931777954,0.0,187.39749145507807,177.0,32668.57421875,-0.0,2223.122802734375,1.0,283.1499938964844,285.6222229003906,293.3655700683594,295.8686828613281,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464016079902649,1.0,0.0,0.0,3.1571054458618164,3.157124280929565,6.650762998106075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5585.64013671875,0.0,1030.13720703125,1683.569091796875,0.0,1994.402099609375,0.7875760197639465,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978996753692,0.2194880098104477,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467226028442383,0.4471623599529266,0.4275358617305755,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955786705017,0.3159255087375641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574624180793762,0.2052684128284454,0.9470877647399902,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282760620117,2.829276323318481,6.438755917770322e-06,2.186579465866089,0.8215609192848206,0.8215609192848206,0.0,184.5247039794922,165.0,32031.46875,-0.0,2184.086181640625,1.0,283.1499938964844,285.64117431640625,293.3157653808594,295.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,31917.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419989109039307,1.0,0.0,0.0,3.0717899799346924,3.071808099746704,6.296169203778845e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5533.91455078125,0.0,954.2985229492188,1683.569091796875,0.0,1956.64013671875,0.7673834562301636,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978996753692,0.2194880098104477,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467226028442383,0.4471623599529266,0.4275358617305755,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955786705017,0.3159255087375641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574624180793762,0.2052684128284454,0.9470877647399902,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282760620117,2.829276323318481,6.438755917770322e-06,2.186579465866089,0.8215609192848206,0.8215609192848206,0.0,184.5247039794922,165.0,32031.46875,-0.0,2184.086181640625,1.0,283.1499938964844,285.64117431640625,293.3157653808594,295.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,31917.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419989109039307,1.0,0.0,0.0,3.0717899799346924,3.071808099746704,6.296169203778845e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5533.91455078125,0.0,954.2985229492188,1683.569091796875,0.0,1956.64013671875,0.7673834562301636,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964208483695984,0.2371639907360077,0.2179682701826095,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518633246421814,0.4449890553951263,0.4252561926841736,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.3270693719387054,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328290939331,0.2039568275213241,0.9400632977485656,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812721014022827,2.8127145767211914,6.363634838635335e-06,2.173797845840454,0.8123586773872375,0.8123586773872375,0.0,177.7010498046875,153.0,31343.3359375,-0.0,2123.491943359375,1.0,283.1499938964844,285.6626892089844,293.2642822265625,295.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,31015.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369762063026428,1.0,0.0,0.0,2.979705333709717,2.979722738265991,5.92433991641883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5479.05224609375,0.0,877.0230102539062,1683.569091796875,0.0,1913.87744140625,0.7456920146942139,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964208483695984,0.2371639907360077,0.2179682701826095,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518633246421814,0.4449890553951263,0.4252561926841736,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.3270693719387054,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328290939331,0.2039568275213241,0.9400632977485656,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812721014022827,2.8127145767211914,6.363634838635335e-06,2.173797845840454,0.8123586773872375,0.8123586773872375,0.0,177.7010498046875,153.0,31343.3359375,-0.0,2123.491943359375,1.0,283.1499938964844,285.6626892089844,293.2642822265625,295.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,31015.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369762063026428,1.0,0.0,0.0,2.979705333709717,2.979722738265991,5.92433991641883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5479.05224609375,0.0,877.0230102539062,1683.569091796875,0.0,1913.87744140625,0.7456920146942139,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.699500560760498,0.2364547401666641,0.2171812355518341,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555436134338379,0.4438996613025665,0.424076646566391,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.9688961505889891,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326229095459,0.3263012170791626,0.3133721649646759,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640056371688843,0.203302726149559,0.9363879561424256,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873157501221,1.0,1.0,0.0,1.0,-2.8040661811828613,2.8040599822998047,6.32454248261638e-06,2.167113304138184,0.8074216246604919,0.8074216246604919,0.0,173.42202758789062,153.0,30951.94921875,-0.0,2088.677490234375,1.0,283.1499938964844,285.6779479980469,293.2375183105469,295.62451171875,293.1499938964844,293.1499938964844,283.1499938964844,30402.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342196106910706,1.0,0.0,0.0,2.9238522052764893,2.9238688945770264,5.704323484678753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5448.27490234375,0.0,831.8538818359375,1683.569091796875,0.0,1890.556640625,0.7352795004844666,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221985816956,0.2357492744922638,0.2163870185613632,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598855137825012,0.4428082704544067,0.4228845536708832,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.632846474647522,0.4437934160232544,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965867996216,0.3255297541618347,0.3124784827232361,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.667305588722229,0.2026507705450058,0.9326574206352234,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771748542786,1.0,1.0,0.0,1.0,-2.7952866554260254,2.7952802181243896,6.285005838435609e-06,2.1603307723999023,0.8021647930145264,0.8021647930145264,0.0,168.74623107910156,141.0,30611.974609375,-0.0,2051.9677734375,1.0,283.1499938964844,285.6875,293.21075439453125,295.5738220214844,293.1499938964844,293.1499938964844,283.1499938964844,30099.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313469052314758,1.0,0.0,0.0,2.881324529647827,2.881340742111206,5.539590688385942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.60791015625,0.0,799.4803466796875,1683.569091796875,0.0,1866.3680419921875,0.7226158976554871,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124795913696,0.2343510538339615,0.2147770076990127,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704133033752441,0.4406255483627319,0.4204633831977844,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488747596741,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.3239808678627014,0.3106501996517181,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553231954574,0.9250746369361876,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.20483615421108e-06,2.1465091705322266,0.7910406589508057,0.7910406589508057,0.0,158.5946807861328,129.0,29840.498046875,-0.0,1974.8843994140625,1.0,283.1499938964844,285.71600341796875,293.1552429199219,295.465576171875,293.1499938964844,293.1499938964844,283.1499938964844,29172.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251081466674805,1.0,0.0,0.0,2.7770326137542725,2.777048110961914,5.145828367858485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5361.87353515625,0.0,722.6697998046875,1683.569091796875,0.0,1814.253173828125,0.6982515454292297,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124795913696,0.2343510538339615,0.2147770076990127,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704133033752441,0.4406255483627319,0.4204633831977844,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488747596741,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.3239808678627014,0.3106501996517181,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553231954574,0.9250746369361876,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.20483615421108e-06,2.1465091705322266,0.7910406589508057,0.7910406589508057,0.0,158.5946807861328,129.0,29840.498046875,-0.0,1974.8843994140625,1.0,283.1499938964844,285.71600341796875,293.1552429199219,295.465576171875,293.1499938964844,293.1499938964844,283.1499938964844,29172.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251081466674805,1.0,0.0,0.0,2.7770326137542725,2.777048110961914,5.145828367858485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5361.87353515625,0.0,722.6697998046875,1683.569091796875,0.0,1814.253173828125,0.6982515454292297,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329670637845993,0.2131548523902893,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834342360496521,0.4384448826313019,0.4180164933204651,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8006625771522522,0.3224247992038727,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853465437889099,0.2000699341297149,0.9174121022224426,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279251098633,6.124153514974751e-06,2.1325061321258545,0.7790460586547852,0.7790460586547852,0.0,147.77035522460938,117.0,29030.58984375,-0.0,1895.2073974609373,1.0,283.1499938964844,285.74859619140625,293.0978698730469,295.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,28232.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182449102401733,1.0,0.0,0.0,2.667267322540283,2.6672816276550293,4.747078321543086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5300.08251953125,0.0,647.5383911132812,1683.569091796875,0.0,1757.605224609375,0.6727063059806824,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329670637845993,0.2131548523902893,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834342360496521,0.4384448826313019,0.4180164933204651,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8006625771522522,0.3224247992038727,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853465437889099,0.2000699341297149,0.9174121022224426,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279251098633,6.124153514974751e-06,2.1325061321258545,0.7790460586547852,0.7790460586547852,0.0,147.77035522460938,117.0,29030.58984375,-0.0,1895.2073974609373,1.0,283.1499938964844,285.74859619140625,293.0978698730469,295.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,28232.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182449102401733,1.0,0.0,0.0,2.667267322540283,2.6672816276550293,4.747078321543086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5300.08251953125,0.0,647.5383911132812,1683.569091796875,0.0,1757.605224609375,0.6727063059806824,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.2315378040075302,0.2115876078605651,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950843811035156,0.4362110793590545,0.4156205952167511,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208083212375641,0.3069679141044616,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941659450531006,0.1987423449754715,0.9100201725959778,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.978008630336262e-06,2.107023239135742,0.7661066055297852,0.7661066055297852,0.0,138.37635803222656,105.0,28104.099609375,-0.0,1800.2578125,1.0,283.1499938964844,285.7795104980469,293.0379943847656,295.232421875,293.1499938964844,293.1499938964844,283.1499938964844,27285.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71063232421875,1.0,0.0,0.0,2.552295446395874,2.552309036254883,4.346655941844802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5232.4423828125,0.0,574.8665771484375,1683.569091796875,0.0,1695.650634765625,0.646058976650238,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.2315378040075302,0.2115876078605651,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950843811035156,0.4362110793590545,0.4156205952167511,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208083212375641,0.3069679141044616,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941659450531006,0.1987423449754715,0.9100201725959778,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.978008630336262e-06,2.107023239135742,0.7661066055297852,0.7661066055297852,0.0,138.37635803222656,105.0,28104.099609375,-0.0,1800.2578125,1.0,283.1499938964844,285.7795104980469,293.0379943847656,295.232421875,293.1499938964844,293.1499938964844,283.1499938964844,27285.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71063232421875,1.0,0.0,0.0,2.552295446395874,2.552309036254883,4.346655941844802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5232.4423828125,0.0,574.8665771484375,1683.569091796875,0.0,1695.650634765625,0.646058976650238,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.2300521284341812,0.2099610865116119,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083908796310424,0.4339067935943603,0.4131513237953186,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.319122701883316,0.3050744831562042,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734200000763,0.9023948311805724,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561418533325,2.685555458068848,5.801635779789649e-06,2.0757040977478027,0.7521651983261108,0.7521651983261108,0.0,128.71090698242188,93.0,27100.515625,-0.0,1695.4822998046875,1.0,283.1499938964844,285.8105163574219,292.9742431640625,295.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,26334.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017285823822021,1.0,0.0,0.0,2.4320287704467773,2.43204116821289,3.94666955116918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5159.830078125,0.0,505.14947509765625,1683.569091796875,0.0,1624.4212646484375,0.618320107460022,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.2300521284341812,0.2099610865116119,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083908796310424,0.4339067935943603,0.4131513237953186,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.319122701883316,0.3050744831562042,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734200000763,0.9023948311805724,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561418533325,2.685555458068848,5.801635779789649e-06,2.0757040977478027,0.7521651983261108,0.7521651983261108,0.0,128.71090698242188,93.0,27100.515625,-0.0,1695.4822998046875,1.0,283.1499938964844,285.8105163574219,292.9742431640625,295.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,26334.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017285823822021,1.0,0.0,0.0,2.4320287704467773,2.43204116821289,3.94666955116918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5159.830078125,0.0,505.14947509765625,1683.569091796875,0.0,1624.4212646484375,0.618320107460022,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836165428162,0.2293007671833038,0.2091292738914489,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166299104690552,0.4327410757541656,0.4118916690349579,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615718841553,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182645738124847,0.3041025102138519,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731506347656,0.7097176909446716,0.1966882497072219,0.8985226154327393,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664158821105957,2.6641530990600586,5.709492597816279e-06,2.059142589569092,0.7448992729187012,0.7448992729187012,0.0,123.67704010009766,93.0,26545.77734375,-0.0,1641.6234130859375,1.0,283.1499938964844,285.8311462402344,292.9414367675781,295.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,25694.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967493891716003,1.0,0.0,0.0,2.362825870513916,2.362837791442871,3.7252615925353894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5120.23876953125,0.0,467.2964172363281,1683.569091796875,0.0,1585.1947021484375,0.6050490736961365,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890825271606,0.2285468131303787,0.2082951366901397,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259772300720216,0.4315699934959411,0.4106277227401733,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377481818199158,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469138145447,0.3173992037773132,0.3031233251094818,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156592607498169,0.1960102021694183,0.8946651220321655,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.6421163082122803,2.642110824584961,5.61535944143543e-06,2.0420830249786377,0.7373276948928833,0.7373276948928833,0.0,118.54169464111328,96.0,26050.79296875,-0.0,1587.20068359375,1.0,283.1499938964844,285.845458984375,292.9090270996094,294.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,25369.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914974451065063,1.0,0.0,0.0,2.306992053985596,2.3070034980773926,3.551285203684529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5085.392578125,0.0,439.0845336914063,1683.569091796875,0.0,1544.309326171875,0.5896115899085999,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210854530334,0.2275989204645156,0.2073038071393966,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338380694389344,0.4300890266895294,0.4090869128704071,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417215466499329,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405186533927917,0.3163037002086639,0.3019448220729828,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203534841537476,0.1951767057180404,0.8901899456977844,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303638458252,1.0,1.0,0.0,1.0,-2.620656490325928,2.6206510066986084,5.524090738617815e-06,2.0252904891967773,0.7274914383888245,0.7274914383888245,0.0,114.19248962402344,96.0,25363.19921875,-0.0,1537.9283447265625,1.0,283.1499938964844,285.87603759765625,292.8668212890625,294.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,24609.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843181848526001,1.0,0.0,0.0,2.219170570373535,2.219181537628174,3.286054379714187e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5036.537109375,0.0,395.9855651855469,1683.569091796875,0.0,1489.260986328125,0.5722301602363586,1.0,0.0,3.0,1.0,0.0
