time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829723358154,0.2270697504281997,0.2067769020795822,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369018077850342,0.4292634427547455,0.408255010843277,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333226203918,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557945251465,0.3156906962394714,0.3013125360012054,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221378087997437,0.194719985127449,0.8878594040870667,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175537109375,1.0,0.4937982261180877,1.0,1.0,0.0,1.0,-2.610759258270264,2.6107537746429443,5.482339474838227e-06,2.017589807510376,0.7218052744865417,0.7218052744865417,0.0,112.41868591308594,99.0,25027.041015625,-0.0,1516.482666015625,1.0,283.1499938964844,285.8907165527344,292.8439025878906,294.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,24375.068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801868081092834,1.0,0.0,0.0,2.178105115890503,2.1781158447265625,3.165563668972027e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5012.8779296875,0.0,377.3899536132813,1683.569091796875,0.0,1458.0374755859375,0.560138463973999,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137327194214,0.2256265133619308,0.2053859382867813,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416105151176452,0.4270181357860565,0.406036764383316,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140123188495636,0.2996303141117096,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247752547264099,0.1934857070446014,0.8818290829658508,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058371305465698,0.7058371305465698,0.0,109.2160186767578,102.0,24019.115234375,-0.0,1472.8994140625,1.0,283.1499938964844,285.9472351074219,292.7803039550781,294.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,23340.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683486700057983,1.0,0.0,0.0,2.046993494033813,2.047003030776977,2.7959299586655106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4943.05078125,0.0,320.8588562011719,1683.569091796875,0.0,1370.484375,0.5302452445030212,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137327194214,0.2256265133619308,0.2053859382867813,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416105151176452,0.4270181357860565,0.406036764383316,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140123188495636,0.2996303141117096,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247752547264099,0.1934857070446014,0.8818290829658508,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058371305465698,0.7058371305465698,0.0,109.2160186767578,102.0,24019.115234375,-0.0,1472.8994140625,1.0,283.1499938964844,285.9472351074219,292.7803039550781,294.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,23340.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683486700057983,1.0,0.0,0.0,2.046993494033813,2.047003030776977,2.7959299586655106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4943.05078125,0.0,320.8588562011719,1683.569091796875,0.0,1370.484375,0.5302452445030212,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601705193519592,0.2242202460765838,0.2040888220071792,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419695138931274,0.4248421788215637,0.403946578502655,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123694062232971,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760158777237,0.8762484788894653,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.6895455718040466,0.6895455718040466,0.0,107.8929214477539,105.0,23007.353515625,-0.0,1446.6544189453125,1.0,283.1499938964844,286.01239013671875,292.7167663574219,294.556640625,293.1499938964844,293.1499938964844,283.1499938964844,22266.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561801433563232,1.0,0.0,0.0,1.9151227474212649,1.915131568908692,2.4472967652400257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4874.24560546875,0.0,269.966552734375,1683.569091796875,0.0,1283.59619140625,0.5002574920654297,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601705193519592,0.2242202460765838,0.2040888220071792,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419695138931274,0.4248421788215637,0.403946578502655,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123694062232971,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760158777237,0.8762484788894653,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.6895455718040466,0.6895455718040466,0.0,107.8929214477539,105.0,23007.353515625,-0.0,1446.6544189453125,1.0,283.1499938964844,286.01239013671875,292.7167663574219,294.556640625,293.1499938964844,293.1499938964844,283.1499938964844,22266.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561801433563232,1.0,0.0,0.0,1.9151227474212649,1.915131568908692,2.4472967652400257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4874.24560546875,0.0,269.966552734375,1683.569091796875,0.0,1283.59619140625,0.5002574920654297,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050230026245,0.222852349281311,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392372369766236,0.4227364957332611,0.401966780424118,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641935348511,0.2965391278266907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910722553730011,0.870922863483429,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.562720537185669,2.5627150535583496,5.282037363940617e-06,1.980260252952576,0.6730433702468872,0.6730433702468872,0.0,107.86615753173828,108.0,21982.314453125,-0.0,1432.2113037109375,1.0,283.1499938964844,286.0845031738281,292.6520080566406,294.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,21155.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435642242431641,1.0,0.0,0.0,1.783913254737854,1.783921241760254,2.123444318158363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4805.67431640625,0.0,224.9074859619141,1683.569091796875,0.0,1197.0443115234375,0.4734835624694824,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050230026245,0.222852349281311,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392372369766236,0.4227364957332611,0.401966780424118,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641935348511,0.2965391278266907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910722553730011,0.870922863483429,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.562720537185669,2.5627150535583496,5.282037363940617e-06,1.980260252952576,0.6730433702468872,0.6730433702468872,0.0,107.86615753173828,108.0,21982.314453125,-0.0,1432.2113037109375,1.0,283.1499938964844,286.0845031738281,292.6520080566406,294.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,21155.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435642242431641,1.0,0.0,0.0,1.783913254737854,1.783921241760254,2.123444318158363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4805.67431640625,0.0,224.9074859619141,1683.569091796875,0.0,1197.0443115234375,0.4734835624694824,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328742980957,0.2221631705760955,0.2022745311260223,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369899034500122,0.421685129404068,0.4010029435157776,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553305625916,0.3637705147266388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.842680037021637,0.3099575042724609,0.2958040535449981,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212080955505371,0.190458208322525,0.8682963252067566,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652712345123,1.0,1.0,0.0,1.0,-2.558479785919189,2.558474540710449,5.264557330519892e-06,1.976975679397583,0.6645845770835876,0.6645845770835876,0.0,108.2166519165039,108.0,21529.248046875,-0.0,1428.1875,1.0,283.1499938964844,286.114501953125,292.6207275390625,294.3575134277344,293.1499938964844,293.1499938964844,283.1499938964844,20861.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372820734977722,1.0,0.0,0.0,1.7296946048736572,1.7297022342681885,1.9963296438163525e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4775.4912109375,0.0,208.46470642089844,1683.569091796875,0.0,1155.3519287109375,0.4617922902107239,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337941169739,0.2214587032794952,0.201676145195961,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342434406280518,0.4206194281578064,0.4000360369682312,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744108200073,0.3656598627567291,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363725662231,0.3091362118721008,0.2950650155544281,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193355560302734,0.1898270100355148,0.8656374216079712,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.48439821600914,1.0,1.0,0.0,1.0,-2.5547854900360107,2.5547802448272705,5.249361038295319e-06,1.9741182327270508,0.6559897065162659,0.6559897065162659,0.0,108.76652526855467,111.0,21090.37890625,-0.0,1425.75537109375,1.0,283.1499938964844,286.1427001953125,292.5900573730469,294.2957763671875,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311249732971191,1.0,0.0,0.0,1.6785916090011597,1.6785989999771118,1.880111000218676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4746.28857421875,0.0,193.9495086669922,1683.569091796875,0.0,1115.4315185546875,0.4509603977203369,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495922446250916,0.2200007885694503,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771975517272,0.4184385240077972,0.3980745673179626,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074437081813812,0.2935588359832763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583365440369,0.188506543636322,0.8601506352424622,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383915543556213,0.6383915543556213,0.0,110.3470687866211,114.0,20236.681640625,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.52899169921875,294.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191889047622681,1.0,0.0,0.0,1.5824546813964844,1.5824615955352783,1.6709212502519224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4689.5556640625,0.0,169.0021209716797,1683.569091796875,0.0,1040.7918701171875,0.4310757219791412,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495922446250916,0.2200007885694503,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771975517272,0.4184385240077972,0.3980745673179626,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074437081813812,0.2935588359832763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583365440369,0.188506543636322,0.8601506352424622,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383915543556213,0.6383915543556213,0.0,110.3470687866211,114.0,20236.681640625,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.52899169921875,294.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191889047622681,1.0,0.0,0.0,1.5824546813964844,1.5824615955352783,1.6709212502519224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4689.5556640625,0.0,169.0021209716797,1683.569091796875,0.0,1040.7918701171875,0.4310757219791412,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082166671753,0.218486487865448,0.1991920322179794,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161990880966186,0.3960727155208587,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767535388469696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894838809967,0.292010098695755,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313170433044,0.1871113777160644,0.8544060587882996,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.20190451425151e-06,1.965184450149536,0.6202598810195923,0.6202598810195923,0.0,112.41124725341795,117.0,19395.080078125,-0.0,1426.485107421875,1.0,283.1499938964844,286.2475891113281,292.466552734375,294.0550231933594,293.1499938964844,293.1499938964844,283.1499938964844,20176.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075093150138855,1.0,0.0,0.0,1.4910889863967896,1.4910954236984253,1.4835443096217205e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4633.69873046875,0.0,147.83302307128906,1683.569091796875,0.0,971.4141845703124,0.41275355219841,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082166671753,0.218486487865448,0.1991920322179794,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161990880966186,0.3960727155208587,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767535388469696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894838809967,0.292010098695755,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313170433044,0.1871113777160644,0.8544060587882996,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.20190451425151e-06,1.965184450149536,0.6202598810195923,0.6202598810195923,0.0,112.41124725341795,117.0,19395.080078125,-0.0,1426.485107421875,1.0,283.1499938964844,286.2475891113281,292.466552734375,294.0550231933594,293.1499938964844,293.1499938964844,283.1499938964844,20176.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075093150138855,1.0,0.0,0.0,1.4910889863967896,1.4910954236984253,1.4835443096217205e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4633.69873046875,0.0,147.83302307128906,1683.569091796875,0.0,971.4141845703124,0.41275355219841,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169323116540908,0.1979038119316101,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139188826084137,0.394040435552597,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038876354694366,0.2904252409934997,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030102610588074,0.1856547445058822,0.8484280109405518,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.601628303527832,0.601628303527832,0.0,114.80561065673828,120.0,18551.4140625,-0.0,1430.5621337890625,1.0,283.1499938964844,286.2995300292969,292.40216064453125,293.93292236328125,293.1499938964844,293.1499938964844,283.1499938964844,20058.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956804156303406,1.0,0.0,0.0,1.402321696281433,1.4023278951644895,1.3121659492298934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4577.9423828125,0.0,129.33261108398438,1683.569091796875,0.0,905.0336303710938,0.3954561352729797,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169323116540908,0.1979038119316101,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139188826084137,0.394040435552597,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038876354694366,0.2904252409934997,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030102610588074,0.1856547445058822,0.8484280109405518,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.601628303527832,0.601628303527832,0.0,114.80561065673828,120.0,18551.4140625,-0.0,1430.5621337890625,1.0,283.1499938964844,286.2995300292969,292.40216064453125,293.93292236328125,293.1499938964844,293.1499938964844,283.1499938964844,20058.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956804156303406,1.0,0.0,0.0,1.402321696281433,1.4023278951644895,1.3121659492298934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4577.9423828125,0.0,129.33261108398438,1683.569091796875,0.0,905.0336303710938,0.3954561352729797,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.734304666519165,0.2157868444919586,0.1969565749168396,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059827327728271,0.4122470021247864,0.3925527334213257,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9990000128746032,0.65167635679245,0.3888885080814361,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195357322692871,0.3025571703910827,0.2892571687698364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983152627944946,0.1845670938491821,0.8439681529998779,287.0504455566406,288.4549560546875,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175952911377,1.0,1.0,0.0,1.0,-2.5350167751312256,2.5350115299224854,5.168550615053391e-06,1.9588937759399407,0.5878049731254578,0.5878049731254578,0.0,116.68961334228516,120.0,17934.189453125,-0.0,1434.3436279296875,1.0,283.1499938964844,286.337890625,292.3543701171875,293.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,19987.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868032574653625,1.0,0.0,0.0,1.3390281200408936,1.339034080505371,1.1963902579736896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4537.45703125,0.0,117.2615966796875,1683.569091796875,0.0,857.9641723632812,0.3834195733070373,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327101230621338,0.2153516113758087,0.1965970396995544,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583636283876,0.4116133749485016,0.3919893205165863,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511115431785583,0.3909227848052978,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953958511353,0.3020508885383606,0.2888130843639374,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965218782424927,0.1841511279344558,0.8422627449035645,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779053688049,1.0,1.0,0.0,1.0,-2.533769369125366,2.533764362335205,5.163478363101604e-06,1.9579360485076904,0.5825238227844238,0.5825238227844238,0.0,117.4252471923828,123.0,17699.970703125,-0.0,1435.8968505859375,1.0,283.1499938964844,286.3525390625,292.3362121582031,293.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833660960197449,1.0,0.0,0.0,1.3153666257858276,1.3153724670410156,1.1544817368758232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4522.1884765625,0.0,112.97322845458984,1683.569091796875,0.0,840.3659057617188,0.3789839148521423,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009991645813,0.2145543247461319,0.1959389150142669,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738859176636,0.4104547202587127,0.3909595608711242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499815583229065,0.3946764767169952,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855069160461,0.3011224865913391,0.2879990637302398,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932371854782104,0.1833860278129577,0.8391258716583252,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550141334533,1.0,1.0,0.0,1.0,-2.5315043926239014,2.53149938583374,5.154275640961714e-06,1.9561971426010127,0.5728046298027039,0.5728046298027039,0.0,118.79459381103516,123.0,17270.92578125,-0.0,1438.857421875,1.0,283.1499938964844,286.3795471191406,292.3028869628906,293.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769630670547485,1.0,0.0,0.0,1.2725224494934082,1.2725281715393066,1.0804989614143778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4494.37109375,0.0,105.50360107421876,1683.569091796875,0.0,808.4915161132812,0.3710412681102752,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268935441970825,0.2137533873319625,0.1952783167362213,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049650192261,0.4092933237552643,0.3899280428886413,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487242579460144,0.3984709680080414,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001885116100311,0.2871805727481842,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899486780166626,0.1826139390468597,0.8359602093696594,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528355121612,1.0,1.0,0.0,1.0,-2.529243469238281,2.52923846244812,5.145098384673474e-06,1.9544618129730225,0.5629785060882568,0.5629785060882568,0.0,120.19388580322266,126.0,16839.927734375,-0.0,1441.9461669921875,1.0,283.1499938964844,286.40679931640625,292.26953125,293.6827697753906,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703780055046082,1.0,0.0,0.0,1.2301384210586548,1.230143904685974,1.0097209468540319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4466.6484375,0.0,98.47706604003906,1683.569091796875,0.0,776.9176635742188,0.3632999658584595,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227062582969666,0.2125944346189499,0.1943233013153076,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909205198287964,0.4076170921325683,0.3884402513504028,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466955542564392,0.4039775133132934,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.29883474111557,0.2859949469566345,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852338314056396,0.181492194533348,0.831360399723053,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834892272949,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968313217163,5.131839770911029e-06,1.9519522190094,0.5486478209495544,0.5486478209495544,0.0,122.2501220703125,126.0,16216.63671875,-0.0,1446.5416259765625,1.0,283.1499938964844,286.446533203125,292.2214660644531,293.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605694651603699,1.0,0.0,0.0,1.1700021028518677,1.1700074672698977,9.134119949294472e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4426.9736328125,0.0,89.09968566894531,1683.569091796875,0.0,732.0833740234375,0.3525210916996002,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745215415955,0.2121420502662658,0.1939507722854614,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888466358184814,0.4069641232490539,0.3878610134124756,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645837128162384,0.4061259627342224,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983054220676422,0.2855316400527954,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834130883216858,0.1810532957315445,0.8295606374740601,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901121139526,1.0,1.0,0.0,1.0,-2.5246920585632324,2.524687051773072,5.126650194142712e-06,1.9509689807891848,0.5430189371109009,0.5430189371109009,0.0,123.06031799316406,129.0,15973.6591796875,-0.0,1448.3580322265625,1.0,283.1499938964844,286.46209716796875,292.20281982421875,293.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556651771068573,1.0,0.0,0.0,1.1469298601150513,1.1469351053237915,8.777425364314696e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4411.6455078125,0.0,85.68013763427734,1683.569091796875,0.0,714.8883056640625,0.3484523892402649,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105183005332946,0.1926146000623703,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046267569065094,0.3857889175415039,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322724342346,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940853118896,0.1794756203889846,0.823090672492981,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226571559906006,0.5226571559906006,0.0,125.99227142333984,117.0,15105.056640625,-0.0,1454.9072265625,1.0,283.1499938964844,286.5179748535156,292.1366577148437,293.4301147460937,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542190432548523,1.0,0.0,0.0,1.0661381483078003,1.0661431550979614,7.584385741665758e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4357.4990234375,0.0,74.45915985107422,1683.569091796875,0.0,654.7901000976562,0.3345285952091217,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105183005332946,0.1926146000623703,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046267569065094,0.3857889175415039,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322724342346,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940853118896,0.1794756203889846,0.823090672492981,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226571559906006,0.5226571559906006,0.0,125.99227142333984,117.0,15105.056640625,-0.0,1454.9072265625,1.0,283.1499938964844,286.5179748535156,292.1366577148437,293.4301147460937,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542190432548523,1.0,0.0,0.0,1.0661381483078003,1.0661431550979614,7.584385741665758e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4357.4990234375,0.0,74.45915985107422,1683.569091796875,0.0,654.7901000976562,0.3345285952091217,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146516442298889,0.2088582068681717,0.1911025196313858,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022480547428131,0.3835318088531494,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944387197494507,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676176905632019,0.1778614372014999,0.8157347440719604,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699686050415,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.400390625,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.0711975097656,293.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270141959190369,1.0,0.0,0.0,0.9879807829856871,0.9879855513572692,6.513140249353455e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4303.791015625,0.0,64.67718505859375,1683.569091796875,0.0,597.1304321289062,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146516442298889,0.2088582068681717,0.1911025196313858,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022480547428131,0.3835318088531494,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944387197494507,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676176905632019,0.1778614372014999,0.8157347440719604,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699686050415,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.400390625,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.0711975097656,293.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270141959190369,1.0,0.0,0.0,0.9879807829856871,0.9879855513572692,6.513140249353455e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4303.791015625,0.0,64.67718505859375,1683.569091796875,0.0,597.1304321289062,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286381721497,0.2071754038333892,0.1894544810056686,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998226225376129,0.3811128139495849,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385286450386047,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924246490001678,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059012413025,0.176235482096672,0.8077342510223389,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802920222282409,0.4802920222282409,0.0,119.60745239257812,108.0,13367.5380859375,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,292.0068359375,293.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111443400382996,1.0,0.0,0.0,0.9124442934989928,0.9124488830566406,5.555282811542384e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4252.65234375,0.0,56.17049026489258,1683.569091796875,0.0,542.3169555664062,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286381721497,0.2071754038333892,0.1894544810056686,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998226225376129,0.3811128139495849,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385286450386047,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924246490001678,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059012413025,0.176235482096672,0.8077342510223389,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802920222282409,0.4802920222282409,0.0,119.60745239257812,108.0,13367.5380859375,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,292.0068359375,293.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111443400382996,1.0,0.0,0.0,0.9124442934989928,0.9124488830566406,5.555282811542384e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4252.65234375,0.0,56.17049026489258,1683.569091796875,0.0,542.3169555664062,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337181091309,0.206335574388504,0.1886545121669769,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431387901306,0.3986029028892517,0.3799195289611816,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.638687789440155,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.803366482257843,0.2914085388183594,0.2789588868618011,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324137210846,0.1754313707351684,0.8038825988769531,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032902240753,1.0,1.0,0.0,1.0,-2.461011409759521,2.4610066413879395,4.871684723184444e-06,1.9018934965133667,0.4693156480789184,0.4693156480789184,0.0,117.99402618408205,108.0,12951.619140625,-0.0,1345.8134765625,1.0,283.1499938964844,286.6630249023437,291.9755249023437,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,19354.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030553340911865,1.0,0.0,0.0,0.8757615089416504,0.8757659792900085,5.1175859994145874e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4227.7021484375,0.0,52.35300064086914,1683.569091796875,0.0,516.383544921875,0.3040379583835602,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190359234809875,0.2054946571588516,0.1878781467676162,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.3973814845085144,0.3787483274936676,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387866735458374,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314083099365,0.2903866171836853,0.2779748439788818,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802050471305847,0.1746306717395782,0.8001721501350403,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.476819634437561,1.0,1.0,0.0,1.0,-2.4510536193847656,2.451048851013184,4.832299055124167e-06,1.8941569328308103,0.4582289159297943,0.4582289159297943,0.0,117.02745819091795,111.0,12543.06640625,-0.0,1329.4656982421875,1.0,283.1499938964844,286.6956787109375,291.9447021484375,293.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,19294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948872625827789,1.0,0.0,0.0,0.8399774432182312,0.8399818539619446,4.707916190227479e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4203.44189453125,0.0,48.81385040283203,1683.569091796875,0.0,491.4862365722656,0.2986885607242584,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038029134273529,0.1863573938608169,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329853057861,0.3764415085315704,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.288320928812027,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849000930786,0.1730263531208038,0.7929521203041077,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.4357120990753174,0.4357120990753174,0.0,116.26302337646484,114.0,11743.966796875,-0.0,1306.304931640625,1.0,283.1499938964844,286.7630615234375,291.8826904296875,292.937255859375,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478145569562912,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968442791265e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4008.48583984375,0.0,42.50395584106445,1683.569091796875,0.0,444.23291015625,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038029134273529,0.1863573938608169,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329853057861,0.3764415085315704,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.288320928812027,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849000930786,0.1730263531208038,0.7929521203041077,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.4357120990753174,0.4357120990753174,0.0,116.26302337646484,114.0,11743.966796875,-0.0,1306.304931640625,1.0,283.1499938964844,286.7630615234375,291.8826904296875,292.937255859375,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478145569562912,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968442791265e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4008.48583984375,0.0,42.50395584106445,1683.569091796875,0.0,444.23291015625,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
