time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714428186416626,0.202091097831726,0.1848595440387725,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007727622986,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721169471741,0.1714042723178863,0.7858660817146301,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.717827323474921e-06,1.871506690979004,0.4127362668514251,0.4127362668514251,0.0,116.66382598876952,117.0,10969.1767578125,-0.0,1292.3966064453125,1.0,283.1499938964844,286.8316650390625,291.8146667480469,292.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593266546726227,1.0,0.0,0.0,0.7064880728721619,0.7064921855926514,3.330452003069696e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3733.44775390625,0.0,37.11154556274414,1683.569091796875,0.0,396.5977783203125,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714428186416626,0.202091097831726,0.1848595440387725,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007727622986,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721169471741,0.1714042723178863,0.7858660817146301,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.717827323474921e-06,1.871506690979004,0.4127362668514251,0.4127362668514251,0.0,116.66382598876952,117.0,10969.1767578125,-0.0,1292.3966064453125,1.0,283.1499938964844,286.8316650390625,291.8146667480469,292.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593266546726227,1.0,0.0,0.0,0.7064880728721619,0.7064921855926514,3.330452003069696e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3733.44775390625,0.0,37.11154556274414,1683.569091796875,0.0,396.5977783203125,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.710139274597168,0.2003517895936966,0.1833660155534744,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886608123779,0.3718993961811065,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235939025879,0.4023959338665008,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.2840754389762878,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704943776130676,0.1697525233030319,0.7787953019142151,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112415313720703,4.676626303989906e-06,1.8632972240448,0.3892940878868103,0.3892940878868103,0.0,117.87356567382812,105.0,10219.2216796875,-0.0,1284.6270751953125,1.0,283.1499938964844,286.9001770019531,291.7479858398437,292.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383666217327118,1.0,0.0,0.0,0.6457737684249878,0.6457777619361877,2.78262231034887e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3468.63916015625,0.0,32.50216293334961,1683.569091796875,0.0,349.4376525878906,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.710139274597168,0.2003517895936966,0.1833660155534744,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886608123779,0.3718993961811065,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235939025879,0.4023959338665008,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.2840754389762878,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704943776130676,0.1697525233030319,0.7787953019142151,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112415313720703,4.676626303989906e-06,1.8632972240448,0.3892940878868103,0.3892940878868103,0.0,117.87356567382812,105.0,10219.2216796875,-0.0,1284.6270751953125,1.0,283.1499938964844,286.9001770019531,291.7479858398437,292.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383666217327118,1.0,0.0,0.0,0.6457737684249878,0.6457777619361877,2.78262231034887e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3468.63916015625,0.0,32.50216293334961,1683.569091796875,0.0,349.4376525878906,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399868011475,0.1985600441694259,0.1817033588886261,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480724334717,0.3694555759429931,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329434514045715,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561792373657,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709080934524536,0.1680439114570617,0.7708612084388733,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884527683258057,4.589090622175718e-06,1.8458446264266968,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5390625,-0.0,1246.9486083984375,1.0,283.1499938964844,286.96533203125,291.6864013671875,292.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416081428527832,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.3120078296301472e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3210.3505859375,0.0,28.5031852722168,1683.569091796875,0.0,304.9232177734375,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399868011475,0.1985600441694259,0.1817033588886261,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480724334717,0.3694555759429931,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329434514045715,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561792373657,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709080934524536,0.1680439114570617,0.7708612084388733,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884527683258057,4.589090622175718e-06,1.8458446264266968,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5390625,-0.0,1246.9486083984375,1.0,283.1499938964844,286.96533203125,291.6864013671875,292.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416081428527832,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.3120078296301472e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3210.3505859375,0.0,28.5031852722168,1683.569091796875,0.0,304.9232177734375,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105373740196228,0.197659820318222,0.180877074599266,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636167526245,0.3861662745475769,0.3682328164577484,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323414444923401,0.3962841629981994,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.794924259185791,0.2807313799858093,0.2689245343208313,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704792976379395,0.1671863198280334,0.7669174075126648,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514261245727,1.0,1.0,0.0,1.0,-2.37837815284729,2.378373622894287,4.55030476587126e-06,1.8379381895065308,0.3530495464801788,0.3530495464801788,0.0,114.44358825683594,108.0,9117.033203125,-0.0,1231.7733154296875,1.0,283.1499938964844,286.99639892578125,291.6573181152344,292.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404638409614563,1.0,0.0,0.0,0.5613290667533875,0.5613328814506531,2.1024638030553443e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3083.422607421875,0.0,26.697603225708008,1683.569091796875,0.0,283.901123046875,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095405459403992,0.1967565268278122,0.1800668090581894,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796986937522888,0.3848806321620941,0.3670241832733154,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316569447517395,0.3961257040500641,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507961273193,0.2795982360839844,0.2678591012954712,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693894267082214,0.1663268059492111,0.7630616426467896,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905196666717,1.0,1.0,0.0,1.0,-2.369848728179932,2.3698441982269287,4.5177448555477895e-06,1.83131742477417,0.3407173156738281,0.3407173156738281,0.0,114.11356353759766,111.0,8784.6865234375,-0.0,1220.5289306640625,1.0,283.1499938964844,287.0317687988281,291.6293640136719,292.41925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930802643299103,1.0,0.0,0.0,0.5349882245063782,0.5349920392036438,1.909773850172769e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2962.954345703125,0.0,25.016752243041992,1683.569091796875,0.0,263.69287109375,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070449590682983,0.195308119058609,0.1787874549627304,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772568702697754,0.382823646068573,0.3651097118854522,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302326917648315,0.3972972333431244,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914180159568787,0.2777715027332306,0.2661621570587158,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668304204940796,0.1649461537599563,0.7569736242294312,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632464647293091,1.0,1.0,0.0,1.0,-2.358065128326416,2.358060598373413,4.472977252589772e-06,1.8221783638000488,0.3207666575908661,0.3207666575908661,0.0,114.20011901855467,111.0,8266.630859375,-0.0,1207.287109375,1.0,283.1499938964844,287.0953369140625,291.5879821777344,292.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,18693.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374691367149353,1.0,0.0,0.0,0.4948927462100982,0.4949095547199249,1.6342392328283495e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2782.06103515625,0.0,22.569780349731445,1683.569091796875,0.0,233.2138519287109,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062802910804749,0.1949446201324463,0.178470030426979,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.876482367515564,0.3823086023330688,0.3646341860294342,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.629800021648407,0.3978148102760315,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906323075294495,0.2773115038871765,0.2657386064529419,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660645604133606,0.1645992845296859,0.7554619908332825,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630168080329895,1.0,1.0,0.0,1.0,-2.3554091453552246,2.3554046154022217,4.46292187916697e-06,1.820120096206665,0.3157334327697754,0.3157334327697754,0.0,114.3189468383789,99.0,8139.53759765625,-0.0,1204.7161865234375,1.0,283.1499938964844,287.1112670898437,291.5782470703125,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370155781507492,1.0,0.0,0.0,0.4852269887924194,0.4855003356933594,1.571025975977136e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2738.5341796875,0.0,22.009859085083008,1683.569091796875,0.0,225.9408569335937,0.2517324984073639,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068182826042175,0.193709447979927,0.1773211658000946,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776724934577942,0.3805649280548095,0.3629523813724518,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.628494381904602,0.3943987488746643,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914217114448547,0.2757456302642822,0.264223963022232,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74969482421875,0.6663706302642822,0.1634176224470138,0.7499641180038452,287.7510681152344,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.75372314453125,1.0,0.4593378901481628,1.0,1.0,0.0,1.0,-2.3394930362701416,2.3394885063171387,4.403193543112138e-06,1.807940363883972,0.2987192571163177,0.2987192571163177,0.0,112.50531005859376,99.0,7706.90234375,-0.0,1179.332275390625,1.0,283.1499938964844,287.163818359375,291.5473937988281,292.2409362792969,293.1499938964844,293.1499938964844,283.1499938964844,18547.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552777469158172,1.0,0.0,0.0,0.4532064497470855,0.4651491940021515,1.3705208523617785e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2603.563232421875,0.0,20.66552925109864,1683.569091796875,0.0,202.5463714599609,0.2486266195774078,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078818678855896,0.0,0.1767308861017227,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.879241406917572,0.0,0.3620969951152801,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914058804512024,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927208900452,0.0,0.2634476721286773,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672604084014893,0.0,0.7471288442611694,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824924468994,2.329820394515991,4.36699792771833e-06,1.8004755973815918,0.0,0.0,0.0,111.05597686767578,60.0,7492.720703125,-0.0,1162.683349609375,0.0,283.1499938964844,287.1892395019531,291.533203125,292.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,18458.134765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376933872699737,0.463398665189743,1.2783019975870502e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,20.38840103149414,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.0007060114876367,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.3725877702236175,0.0,0.0007434655562974,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.3725877702236175,0.0,0.0005491211777552,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0007434650324285,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0035266741178929,287.8579406738281,294.1499938964844,290.3078918457031,288.61529541015625,290.3448486328125,296.6206359863281,286.90167236328125,0.0,0.0,0.7723743319511414,0.7723743319511414,0.2276256680488586,1.0,-0.0075236419215798,0.0075778481550514,-5.420642992248759e-05,-0.0094577819108963,0.0,0.0,0.0,-0.0395651720464229,60.0,1107.5697021484375,-0.0,-3.859632215608144e-06,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,5.238689482212067e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1109559572350285e-17,4.552510593044001e-17,1.8568413722016258e-22,2.92417782696286e-13,2.924170779648738e-13,7.190313486538766e-19,0.0,0.0,-0.0,0.0,0.0,4.876172651007561e-29,3.7832412173642746e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0007218098617158,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0008804018143564,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.000542304245755,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0010414262069389,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0031124942470341,287.8559265136719,294.1499938964844,290.2754821777344,288.5949401855469,290.3418273925781,296.1757202148437,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074755758978426,0.0072731534019112,0.0002024223504122,-0.0096719870343804,0.0,0.0,0.0,-0.0397525615990161,60.0,534.875,-0.0,-3.896230282407487e-06,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.765143898536344e-34,2.377487145294742e-34,2.4070762892504997e-37,4.251847314865471e-18,4.2487875737796375e-18,3.0599022406502548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0001123584734159,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,0.0001369542005704,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.000119450596685,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0001264952734345,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0005469191819429,287.8609313964844,294.1499938964844,290.2373962402344,288.57177734375,290.2703857421875,295.4205627441406,286.3206481933594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012509116204455,0.0025226979050785,-0.0012717861682176,-0.0128692779690027,0.0,0.0,0.0,-0.0082002496346831,60.0,228.0762481689453,-0.0,-1.0667466909808357e-07,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.835706002389624e-20,-2.2924636977072326e-20,-5.43242385461748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.450566722080112e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,9.991648403229192e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.418806490022689e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.969200618797912e-05,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004717697447631,287.8602600097656,294.1499938964844,290.1987609863281,288.549072265625,290.2698974609375,294.7975158691406,286.2561950683594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010082704247906,0.0006564627983607,0.0003518076555337,-0.0146621270105242,0.0,0.0,0.0,-0.007697909604758,60.0,95.27540588378906,-0.0,-6.931220752903755e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.148351937690871e-21,2.6313782547016048e-21,2.516973682989266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.411415521753952e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.911100642057136e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,7.3207076638937e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,9.91071792668663e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0004701165307778,287.8594970703125,294.1499938964844,290.15966796875,288.5268249511719,290.26910400390625,294.24322509765625,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028713149949,2.9422563940784133e-08,0.0010028418619185,-0.0153068266808986,0.0,0.0,0.0,-0.0078887566924095,60.0,39.41767501831055,-0.0,-6.858525836150875e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2292132854325465e-21,2.615205823594556e-21,2.6140074618379912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.41094767767936e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,9.910207154462114e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,7.319654832826927e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,9.910050721373408e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.000470096245408,287.858642578125,294.1499938964844,290.1200866699219,288.5049743652344,290.2679443359375,293.7508239746094,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.38253402709961,-0.0,-6.857671763782491e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230058237503573e-21,2.6150359849971056e-21,2.615022050558076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.411120845470576e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.9103846878279e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.319781434489414e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.910232620313764e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004701049474533,287.856689453125,294.1499938964844,290.0397033691406,288.46240234375,290.2645874023437,292.9222412109375,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.380422115325928,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067931026377e-21,2.6150339655131882e-21,2.6150339655131882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.411120845470576e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.9103846878279e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.319781434489414e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.910232620313764e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004701049474533,287.856689453125,294.1499938964844,290.0397033691406,288.46240234375,290.2645874023437,292.9222412109375,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.380422115325928,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067931026377e-21,2.6150339655131882e-21,2.6150339655131882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.41165053518489e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.910942026181148e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,7.320192526094615e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.910792141454294e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,0.0004701313737314,287.8543701171875,294.1499938964844,289.9578552246094,288.4212341308594,290.2598876953125,292.2619323730469,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.609372138977051,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.41165053518489e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.910942026181148e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,7.320192526094615e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.910792141454294e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,0.0004701313737314,287.8543701171875,294.1499938964844,289.9578552246094,288.4212341308594,290.2598876953125,292.2619323730469,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.609372138977051,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.412415965925902e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.911748202284798e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.911599772749467e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004701696161646,287.85174560546875,294.1499938964844,289.8747863769531,288.3812866210937,290.2537841796875,291.7314147949219,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.172216415405273,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.412415965925902e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.911748202284798e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.911599772749467e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004701696161646,287.85174560546875,294.1499938964844,289.8747863769531,288.3812866210937,290.2537841796875,291.7314147949219,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.172216415405273,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.413290536031128e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.912668610922992e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.912522364174948e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0004702133010141,287.84881591796875,294.1499938964844,289.7907409667969,288.3423767089844,290.24627685546875,291.3012390136719,286.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949284553527832,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.413290536031128e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.912668610922992e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.912522364174948e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0004702133010141,287.84881591796875,294.1499938964844,289.7907409667969,288.3423767089844,290.24627685546875,291.3012390136719,286.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949284553527832,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.413724183104932e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.913124813465402e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.321804878301919e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.912979294313118e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.000470234954264,287.8472595214844,294.1499938964844,289.7484436035156,288.3232727050781,290.2420349121094,291.116455078125,286.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.76957893371582,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.414111991645768e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.913532994687556e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.322106102947146e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.913388930726796e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,0.000470254337415,287.8456420898437,294.1499938964844,289.7059631347656,288.3043518066406,290.2374267578125,290.9486999511719,286.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577667713165283,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.414542728336528e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,9.91398628684692e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.322440796997398e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.913843678077684e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0004702758451458,287.8426208496094,294.1499938964844,289.6309509277344,288.27154541015625,290.228515625,290.688720703125,286.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.234534740447998,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.414565283805132e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.914010297507048e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,7.322458259295672e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.913866961142048e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0004702769510913,287.8421936035156,294.1499938964844,289.6206970214844,288.26708984375,290.22723388671875,290.6563415527344,286.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184121638536,0.0,0.0,0.0,-0.0079097244888544,60.0,7.1880621910095215,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,9.414262603968382e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.913691610563546e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.913550456985833e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0004702618753071,287.8385009765625,294.1499938964844,289.5351867675781,288.2304382324219,290.2156982421875,290.4110717773437,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807931423187256,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,9.414262603968382e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.913691610563546e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.913550456985833e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0004702618753071,287.8385009765625,294.1499938964844,289.5351867675781,288.2304382324219,290.2156982421875,290.4110717773437,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807931423187256,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.412811050424352e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.912162931868806e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.912023961078376e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004701893485616,287.8346252441406,294.1499938964844,289.4496765136719,288.1942443847656,290.20281982421875,290.2024230957031,286.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443521499633789,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.412811050424352e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.912162931868806e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.912023961078376e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004701893485616,287.8346252441406,294.1499938964844,289.4496765136719,288.1942443847656,290.20281982421875,290.2024230957031,286.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443521499633789,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.409845370100812e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.909039363265038e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.90890184766613e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0004700412100646,287.8305358886719,294.1499938964844,289.3644104003906,288.1583557128906,290.1886901855469,290.0224914550781,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096122741699219,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.409845370100812e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.909039363265038e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.90890184766613e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0004700412100646,287.8305358886719,294.1499938964844,289.3644104003906,288.1583557128906,290.1886901855469,290.0224914550781,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096122741699219,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
