time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.407698235008866e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.906778723234312e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,7.3171169788111e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.906641935231164e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004699339624494,287.82843017578125,294.1499938964844,289.3219299316406,288.1405334472656,290.18115234375,289.9413452148437,286.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928842067718506,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.4050687039271e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.904008766170592e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,7.315071707125753e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.903873433358969e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004698026168625,287.8262939453125,294.1499938964844,289.2796325683594,288.1227111816406,290.1733093261719,289.865234375,286.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.765768051147461,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.39828678383492e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.896866686176509e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.896732808556408e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004694638191722,287.8218688964844,294.1499938964844,289.195556640625,288.087158203125,290.1566772460937,289.72589111328125,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451904296875,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.39828678383492e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.896866686176509e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.896732808556408e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004694638191722,287.8218688964844,294.1499938964844,289.195556640625,288.087158203125,290.1566772460937,289.72589111328125,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451904296875,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.389429760631174e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.887540363706648e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.88740794127807e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004690214118454,287.8173217773437,294.1499938964844,289.11248779296875,288.0516052246094,290.1388854980469,289.6010131835937,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153859615325928,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.389429760631174e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.887540363706648e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.88740794127807e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004690214118454,287.8173217773437,294.1499938964844,289.11248779296875,288.0516052246094,290.1388854980469,289.6010131835937,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153859615325928,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.37856239033863e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.8760960099753e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.875965770334004e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004684785671997,287.8126220703125,294.1499938964844,289.0306396484375,288.0159606933594,290.1199951171875,289.4877624511719,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870814323425293,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.37856239033863e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.8760960099753e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.875965770334004e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004684785671997,287.8126220703125,294.1499938964844,289.0306396484375,288.0159606933594,290.1199951171875,289.4877624511719,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870814323425293,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.862727165455e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.862598381005228e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004678443947341,287.80780029296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1000061035156,289.38409423828125,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980645263567,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,4.601904392242432,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.862727165455e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.862598381005228e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004678443947341,287.80780029296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1000061035156,289.38409423828125,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980645263567,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,4.601904392242432,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.358918032376096e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.855409007286652e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.279175042640418e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.855280950432645e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0004674972733482,287.80535888671875,294.1499938964844,288.91070556640625,287.9620361328125,290.089599609375,289.3353271484375,286.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472488880157471,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.351620974484832e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.847724868450314e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.847598266787828e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004671327769756,287.8028869628906,294.1499938964844,288.8716125488281,287.9439392089844,290.0789794921875,289.2884216308594,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346270561218262,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.336799121228978e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.832116484176368e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.261971768457443e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.831991337705404e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004663924046326,287.7980651855469,294.1499938964844,288.79791259765625,287.90887451171875,290.0578918457031,289.2030029296875,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112505435943604,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.336161747341976e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.83144564088434e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.831320494413376e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004663605650421,287.7978820800781,294.1499938964844,288.7948913574219,287.90740966796875,290.0570068359375,289.1995849609375,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103001594543457,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.319851960754022e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.814270015340298e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.81414705165662e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0004655458615161,287.79278564453125,294.1499938964844,288.7203674316406,287.87042236328125,290.0341186523437,289.1166381835937,286.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871337652206421,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.319851960754022e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.814270015340298e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.81414705165662e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0004655458615161,287.79278564453125,294.1499938964844,288.7203674316406,287.87042236328125,290.0341186523437,289.1166381835937,286.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871337652206421,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.303047409048304e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.796574158826844e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.796452650334686e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004647064488381,287.78759765625,294.1499938964844,288.6482849121094,287.8329162597656,290.0103759765625,289.0389404296875,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650428295135498,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.303047409048304e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.796574158826844e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.796452650334686e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004647064488381,287.78759765625,294.1499938964844,288.6482849121094,287.8329162597656,290.0103759765625,289.0389404296875,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650428295135498,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.778699313756078e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.778579988051206e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004638585669454,287.7823791503906,294.1499938964844,288.57891845703125,287.7947998046875,289.9858703613281,288.96600341796875,286.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439526557922364,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.778699313756078e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.778579988051206e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004638585669454,287.7823791503906,294.1499938964844,288.57891845703125,287.7947998046875,289.9858703613281,288.96600341796875,286.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439526557922364,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.277612844016404e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.769789903657512e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.215937512228265e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.7696713055484e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0004634359502233,287.7797241210937,294.1499938964844,288.5453186035156,287.7755126953125,289.97332763671875,288.93115234375,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3376128673553467,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.26921347854659e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.760944521985948e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.209403702290729e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.760826651472598e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004630163602996,287.7770690917969,294.1499938964844,288.5124816894531,287.75604248046875,289.96063232421875,288.8973693847656,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.237898111343384,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.252702875528485e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.743557893671095e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.743441478349268e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004621916159521,287.7717590332031,294.1499938964844,288.4491882324219,287.716552734375,289.93475341796875,288.832763671875,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044805765151977,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.252702875528485e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.743557893671095e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.743441478349268e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004621916159521,287.7717590332031,294.1499938964844,288.4491882324219,287.716552734375,289.93475341796875,288.832763671875,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044805765151977,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.236729965778068e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.726738062454388e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.726623102324083e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.000461393763544,287.766357421875,294.1499938964844,288.38934326171875,287.67626953125,289.9082946777344,288.77197265625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8596224784851074,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.236729965778068e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.726738062454388e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.726623102324083e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.000461393763544,287.766357421875,294.1499938964844,288.38934326171875,287.67626953125,289.9082946777344,288.77197265625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8596224784851074,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.710638551041484e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.710525046102704e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004606300790328,287.7609558105469,294.1499938964844,288.3331604003906,287.6351318359375,289.8813171386719,288.71484375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681712865829468,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.710638551041484e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.710525046102704e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004606300790328,287.7609558105469,294.1499938964844,288.3331604003906,287.6351318359375,289.8813171386719,288.71484375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681712865829468,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.695379412733018e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.69526809058152e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004599062958732,287.7554931640625,294.1499938964844,288.2809143066406,287.5930480957031,289.8539428710937,288.66119384765625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510469436645508,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.695379412733018e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.69526809058152e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004599062958732,287.7554931640625,294.1499938964844,288.2809143066406,287.5930480957031,289.8539428710937,288.66119384765625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510469436645508,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.200034401146696e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,9.688094723969698e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,7.155597268138081e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.687984129413962e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0004595607169903,287.7527770996094,294.1499938964844,288.2563171386719,287.5716552734375,289.840087890625,288.6356201171875,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427154779434204,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.1933470685035e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.68105232459493e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,7.150395686039701e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.680942457634956e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004592266923282,287.7500305175781,294.1499938964844,288.2327880859375,287.54998779296875,289.826171875,288.6108703613281,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3452842235565186,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.667728591011836e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.667620179243386e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.000458594673546,287.7445678710937,294.1499938964844,288.1890563964844,287.505859375,289.79815673828125,288.5638122558594,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1855669021606445,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.667728591011836e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.667620179243386e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.000458594673546,287.7445678710937,294.1499938964844,288.1890563964844,287.505859375,289.79815673828125,288.5638122558594,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1855669021606445,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.1690722911153e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.65548970270902e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,7.131515303626657e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.655382746132092e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.000458014110336,287.7390441894531,294.1499938964844,288.1499938964844,287.4605712890625,289.7699279785156,288.5198669433594,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183716845711615e-09,0.0009770741453394,-0.0073927738703787,0.0,0.0,0.0,-0.0063911192119121,60.0,2.030792713165283,-0.0,-6.509041838853591e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.1690722911153e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.65548970270902e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,7.131515303626657e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.655382746132092e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.000458014110336,287.7390441894531,294.1499938964844,288.1499938964844,287.4605712890625,289.7699279785156,288.5198669433594,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183716845711615e-09,0.0009770741453394,-0.0073927738703787,0.0,0.0,0.0,-0.0063911192119121,60.0,2.030792713165283,-0.0,-6.509041838853591e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.646725811762737e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.646619582781568e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004575983912218,287.7335510253906,294.1499938964844,288.11572265625,287.4170227050781,289.7416076660156,288.47882080078125,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798439354384755e-09,0.0009761857800185,-0.0071205990388989,0.0,0.0,0.0,-0.0063396240584552,60.0,1.881871461868286,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.646725811762737e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.646619582781568e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004575983912218,287.7335510253906,294.1499938964844,288.11572265625,287.4170227050781,289.7416076660156,288.47882080078125,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798439354384755e-09,0.0009761857800185,-0.0071205990388989,0.0,0.0,0.0,-0.0063396240584552,60.0,1.881871461868286,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.643533849157392e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.643429075367747e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004574469930958,287.72802734375,294.1499938964844,288.08612060546875,287.3780822753906,289.7132263183594,288.4398193359375,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.742802977561951,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
