time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.643533849157392e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.643429075367747e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004574469930958,287.72802734375,294.1499938964844,288.08612060546875,287.3780822753906,289.7132263183594,288.4398193359375,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.742802977561951,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.158020111499354e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.64385035331361e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.643746307119728e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,0.0004574620106723,287.7252502441406,294.1499938964844,288.0729675292969,287.3602294921875,289.69903564453125,288.4208679199219,287.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570462489877e-09,0.0009758924716152,-0.0070307939313352,0.0,0.0,0.0,-0.0063226320780813,60.0,1.6773486137390137,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.159467299468815e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.64537466643378e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.124043622752652e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.64527134783566e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.000457534333691,287.7225036621094,294.1499938964844,288.0609130859375,287.3434143066406,289.68487548828125,288.40216064453125,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521658575041e-09,0.0009760459070093,-0.0070778308436274,0.0,0.0,0.0,-0.0063315308652818,60.0,1.614563226699829,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.651896107243374e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.651794243836775e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004578437074087,287.7169494628906,294.1499938964844,288.0398254394531,287.3128662109375,289.6565856933594,288.3652648925781,287.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524285072388e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4966715574264526,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.651896107243374e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.651794243836775e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004578437074087,287.7169494628906,294.1499938964844,288.0398254394531,287.3128662109375,289.6565856933594,288.3652648925781,287.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524285072388e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4966715574264526,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.176073217531666e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.662860975367948e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.662760567152871e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004583638219628,287.71142578125,294.1499938964844,288.0226745605469,287.2861328125,289.6284484863281,288.3287658691406,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191211119294,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3885507583618164,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.176073217531666e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.662860975367948e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.662760567152871e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004583638219628,287.71142578125,294.1499938964844,288.0226745605469,287.2861328125,289.6284484863281,288.3287658691406,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191211119294,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3885507583618164,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.678096830612049e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.677997149992734e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004590865282807,287.70587158203125,294.1499938964844,288.0091857910156,287.26300048828125,289.6004638671875,288.2926025390625,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2895653247833252,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.678096830612049e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.677997149992734e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004590865282807,287.70587158203125,294.1499938964844,288.0091857910156,287.26300048828125,289.6004638671875,288.2926025390625,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2895653247833252,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.208917617797852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.697447967482732e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.697349014459178e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004600044921971,287.7003173828125,294.1499938964844,287.9991455078125,287.2431945800781,289.57275390625,288.2568054199219,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.1991137266159058,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.208917617797852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.697447967482732e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.697349014459178e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004600044921971,287.7003173828125,294.1499938964844,287.9991455078125,287.2431945800781,289.57275390625,288.2568054199219,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.1991137266159058,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.219518688041715e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.708610741654412e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.170750177465379e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.70851251622662e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.0004605340072885,287.6975402832031,294.1499938964844,287.99530029296875,287.2344970703125,289.5589904785156,288.2391662597656,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023496780308e-09,0.0009824373992159,-0.0090364459902048,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1569037437438965,-0.0,-6.580717837323391e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.231024887412786e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.72072739386931e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.72062916844152e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0004611087497323,287.6947326660156,294.1499938964844,287.99224853515625,287.2265319824219,289.5452880859375,288.22174072265625,287.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1166200637817385,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.256607881980015e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.747667354531586e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.747570584295318e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,0.0004623866989277,287.6891784667969,294.1499938964844,287.9883117675781,287.21270751953125,289.5181579589844,288.1878967285156,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917575320889e-09,0.0009863870218396,-0.0102466568350791,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0415360927581787,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.256607881980015e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.747667354531586e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.747570584295318e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,0.0004623866989277,287.6891784667969,294.1499938964844,287.9883117675781,287.21270751953125,289.5181579589844,288.1878967285156,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917575320889e-09,0.0009863870218396,-0.0102466568350791,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0415360927581787,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,9.285299165640026e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.777880768524484e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,7.221911801025271e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.777784725883976e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,0.0004638198879547,287.6836242675781,294.1499938964844,287.9870300292969,287.2015380859375,289.4913635253906,288.15594482421875,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630250405313063e-09,0.0009894425747916,-0.0111828772351145,0.0,0.0,0.0,-0.0071082236245274,60.0,0.9733641147613524,-0.0,-6.674911645632164e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,9.285299165640026e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.777880768524484e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,7.221911801025271e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.777784725883976e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,0.0004638198879547,287.6836242675781,294.1499938964844,287.9870300292969,287.2015380859375,289.4913635253906,288.15594482421875,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630250405313063e-09,0.0009894425747916,-0.0111828772351145,0.0,0.0,0.0,-0.0071082236245274,60.0,0.9733641147613524,-0.0,-6.674911645632164e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.31658287299797e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.81082339421846e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.246243330882862e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.810728079173714e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004653825599234,287.67803955078125,294.1499938964844,287.9882202148437,287.1927185058594,289.4649658203125,288.12664794921875,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019886728518941e-09,0.0009927742648869,-0.0122036999091506,0.0,0.0,0.0,-0.0073013831861317,60.0,0.911615252494812,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.31658287299797e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.81082339421846e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.246243330882862e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.810728079173714e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004653825599234,287.67803955078125,294.1499938964844,287.9882202148437,287.1927185058594,289.4649658203125,288.12664794921875,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019886728518941e-09,0.0009927742648869,-0.0122036999091506,0.0,0.0,0.0,-0.0073013831861317,60.0,0.911615252494812,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.349775791633874e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.845777094596996e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.272060611285269e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.845682507148013e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0004670406051445,287.6724853515625,294.1499938964844,287.9916076660156,287.1860656738281,289.4389953613281,288.1007995605469,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.433317795677794e-09,0.0009963095653802,-0.0132868206128478,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8558311462402344,-0.0,-6.76789682074741e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.349775791633874e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.845777094596996e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.272060611285269e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.845682507148013e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0004670406051445,287.6724853515625,294.1499938964844,287.9916076660156,287.1860656738281,289.4389953613281,288.1007995605469,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.433317795677794e-09,0.0009963095653802,-0.0132868206128478,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8558311462402344,-0.0,-6.76789682074741e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.3668517365586e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.86375889624469e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.285341416718438e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.863665036391468e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004678936093114,287.669677734375,294.1499938964844,287.9940490722656,287.1834716796875,289.4261474609375,288.0893859863281,287.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646012102289433e-09,0.0009981283219531,-0.0138440281152725,0.0,0.0,0.0,-0.0076117804273962,60.0,0.830059289932251,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.384086297359318e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.881907317321748e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,7.298745913431048e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.881814185064286e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0004687545006163,287.6669006347656,294.1499938964844,287.9969482421875,287.1813049316406,289.4134521484375,288.0790710449219,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860674612279126e-09,0.0009999638423323,-0.0144063783809542,0.0,0.0,0.0,-0.0077181980013847,60.0,0.8081324696540833,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.418603440281004e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.918255818774924e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.325592741835862e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,9.918163414113224e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,0.000470478698844,287.6613464355469,294.1499938964844,288.0039978027344,287.1781921386719,289.3883972167969,288.06182861328125,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036466410383,6.290609810832848e-09,0.0010036403546109,-0.0155326351523399,0.0,0.0,0.0,-0.0079313358291983,60.0,0.798680305480957,-0.0,-6.867870183668856e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.418603440281004e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.918255818774924e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.325592741835862e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,9.918163414113224e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,0.000470478698844,287.6613464355469,294.1499938964844,288.0039978027344,287.1781921386719,289.3883972167969,288.06182861328125,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036466410383,6.290609810832848e-09,0.0010036403546109,-0.0155326351523399,0.0,0.0,0.0,-0.0079313358291983,60.0,0.798680305480957,-0.0,-6.867870183668856e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.452490485273302e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.953940025297924e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,7.35194917069748e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.953848348231986e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0004721714358311,287.65576171875,294.1499938964844,288.01251220703125,287.1765441894531,289.36383056640625,288.0493469238281,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.79204261302948,-0.0,-6.917359485214547e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.452490485273302e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.953940025297924e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,7.35194917069748e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.953848348231986e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0004721714358311,287.65576171875,294.1499938964844,288.01251220703125,287.1765441894531,289.36383056640625,288.0493469238281,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.79204261302948,-0.0,-6.917359485214547e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.485154441790657e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.988337114918976e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.9882461654488e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.000473803083878,287.65020751953125,294.1499938964844,288.0222473144531,287.1760559082031,289.3397827148437,288.0415344238281,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864240407943726,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.485154441790657e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.988337114918976e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.9882461654488e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.000473803083878,287.65020751953125,294.1499938964844,288.0222473144531,287.1760559082031,289.3397827148437,288.0415344238281,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864240407943726,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.51649053604342e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0001002133576548,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,7.401726907119155e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0001002124554361,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004753683751914,287.6446533203125,294.1499938964844,288.032958984375,287.1764831542969,289.3162841796875,288.0381164550781,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140736121684,7.5098434137999e-09,0.0010140660451725,-0.0187262054532766,0.0,0.0,0.0,-0.0085357632488012,60.0,0.7814335823059082,-0.0,-7.011311708993162e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.51649053604342e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0001002133576548,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,7.401726907119155e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0001002124554361,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004753683751914,287.6446533203125,294.1499938964844,288.032958984375,287.1764831542969,289.3162841796875,288.0381164550781,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140736121684,7.5098434137999e-09,0.0010140660451725,-0.0187262054532766,0.0,0.0,0.0,-0.0085357632488012,60.0,0.7814335823059082,-0.0,-7.011311708993162e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.53182388911955e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0001003748184302,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.413652201648802e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0001003739162115,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0004761343006975,287.64190673828125,294.1499938964844,288.0386047363281,287.177001953125,289.30474853515625,288.0379638671875,287.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.70081776124698e-09,0.0010156991193071,-0.0192263815551996,0.0,0.0,0.0,-0.0086304368451237,60.0,0.7791721820831299,-0.0,-7.033914073417692e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.54716670094058e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.0001005363810691,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.425585499731824e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0001005354934022,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.000476900691865,287.6391296386719,294.1499938964844,288.0444030761719,287.1776428222656,289.2933654785156,288.0386962890625,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173410410061,7.89191645367282e-09,0.0010173331247642,-0.0197268687188625,0.0,0.0,0.0,-0.0087251728400588,60.0,0.7770565748214722,-0.0,-7.056567596919194e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0001008673207252,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.0001008664330583,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.000478470523376,287.63360595703125,294.1499938964844,288.05633544921875,287.1792907714844,289.2709655761719,288.0423278808594,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283347341375702e-09,0.0010206801816821,-0.020751979202032,0.0,0.0,0.0,-0.0089192213490605,60.0,0.773245632648468,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0001008673207252,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.0001008664330583,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.000478470523376,287.63360595703125,294.1499938964844,288.05633544921875,287.1792907714844,289.2709655761719,288.0423278808594,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283347341375702e-09,0.0010206801816821,-0.020751979202032,0.0,0.0,0.0,-0.0089192213490605,60.0,0.773245632648468,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.611278801457956e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001012115171761,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.47545127524063e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001012106440612,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004801032482646,287.6280822753906,294.1499938964844,288.0685119628906,287.1811218261719,289.2491455078125,288.0487365722656,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690477670825203e-09,0.001024161465466,-0.0218181367963552,0.0,0.0,0.0,-0.0091210538521409,60.0,0.7700628638267517,-0.0,-7.15162400410918e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.611278801457956e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001012115171761,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.47545127524063e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001012106440612,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004801032482646,287.6280822753906,294.1499938964844,288.0685119628906,287.1811218261719,289.2491455078125,288.0487365722656,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690477670825203e-09,0.001024161465466,-0.0218181367963552,0.0,0.0,0.0,-0.0091210538521409,60.0,0.7700628638267517,-0.0,-7.15162400410918e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.644484816817568e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0001015611851471,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.501277286792174e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001015603193081,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.00048176193377,287.6225891113281,294.1499938964844,288.0806884765625,287.1829528808594,289.22784423828125,288.0572204589844,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7673412561416626,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.644484816817568e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0001015611851471,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.501277286792174e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001015603193081,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.00048176193377,287.6225891113281,294.1499938964844,288.0806884765625,287.1829528808594,289.22784423828125,288.0572204589844,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7673412561416626,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
