time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.677191701484844e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0001019047485897,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0004833957355003,287.6171264648437,294.1499938964844,288.0926513671875,287.1845703125,289.20709228515625,288.0671691894531,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7649031281471252,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.677191701484844e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0001019047485897,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0004833957355003,287.6171264648437,294.1499938964844,288.0926513671875,287.1845703125,289.20709228515625,288.0671691894531,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7649031281471252,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.692965249996632e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0001020717099891,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,7.538984209531918e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.000102070858702,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004841836635023,287.6143798828125,294.1499938964844,288.09844970703125,287.1851806640625,289.1968994140625,288.0725402832031,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.024482263252139,0.0,0.0,0.0,-0.0096254562959074,60.0,0.7637218236923218,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,9.70816909102723e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,0.0001022318101604,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,7.550809095846489e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0001022309588734,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004849430988542,287.6116638183594,294.1499938964844,288.1040954589844,287.1856689453125,289.1868591308594,288.0780639648437,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731230305324e-09,0.0010344811016693,-0.0249780435115098,0.0,0.0,0.0,-0.0097193326801061,60.0,0.7625266909599304,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.572518370579928e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001025248930091,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004863373469561,287.6062316894531,294.1499938964844,288.11480712890625,287.18603515625,289.1671447753906,288.0893249511719,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244955994664906e-08,0.0010374537669122,-0.0258881617337465,0.0,0.0,0.0,-0.0098916748538613,60.0,0.7599549889564514,-0.0,-7.338483243302107e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.572518370579928e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001025248930091,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004863373469561,287.6062316894531,294.1499938964844,288.11480712890625,287.18603515625,289.1671447753906,288.0893249511719,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244955994664906e-08,0.0010374537669122,-0.0258881617337465,0.0,0.0,0.0,-0.0098916748538613,60.0,0.7599549889564514,-0.0,-7.338483243302107e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.75958100752905e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0001027732068905,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,7.590796303702518e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.0001027723701554,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0004875112790614,287.600830078125,294.1499938964844,288.1245422363281,287.1854553222656,289.14794921875,288.1004638671875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399671737104,1.0537640093843947e-08,0.0010399565799161,-0.0266543477773666,0.0,0.0,0.0,-0.0100367711856961,60.0,0.7568844556808472,-0.0,-7.373935062560123e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.75958100752905e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0001027732068905,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,7.590796303702518e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.0001027723701554,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0004875112790614,287.600830078125,294.1499938964844,288.1245422363281,287.1854553222656,289.14794921875,288.1004638671875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399671737104,1.0537640093843947e-08,0.0010399565799161,-0.0266543477773666,0.0,0.0,0.0,-0.0100367711856961,60.0,0.7568844556808472,-0.0,-7.373935062560123e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.777671948540956e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0001029637060128,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.604866550536826e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001029628838296,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004884148947894,287.5954284667969,294.1499938964844,288.133056640625,287.1836853027344,289.1292419433594,288.11102294921875,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.076290789825407e-08,0.0010418830206617,-0.027244022116065,0.0,0.0,0.0,-0.0101484470069408,60.0,0.7531164288520813,-0.0,-7.401278878660379e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.777671948540956e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0001029637060128,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.604866550536826e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001029628838296,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004884148947894,287.5954284667969,294.1499938964844,288.133056640625,287.1836853027344,289.1292419433594,288.11102294921875,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.076290789825407e-08,0.0010418830206617,-0.027244022116065,0.0,0.0,0.0,-0.0101484470069408,60.0,0.7531164288520813,-0.0,-7.401278878660379e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.613913476234302e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.000103085374576,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004889959236606,287.590087890625,294.1499938964844,288.1401062011719,287.18048095703125,289.1109924316406,288.1206359863281,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907698744233585e-08,0.0010431212140247,-0.0276230182498693,0.0,0.0,0.0,-0.0102202268317341,60.0,0.7483775019645691,-0.0,-7.418881153853364e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.613913476234302e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.000103085374576,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004889959236606,287.590087890625,294.1499938964844,288.1401062011719,287.18048095703125,289.1109924316406,288.1206359863281,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907698744233585e-08,0.0010431212140247,-0.0276230182498693,0.0,0.0,0.0,-0.0102202268317341,60.0,0.7483775019645691,-0.0,-7.418881153853364e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001031210340443,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,7.616486982442439e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.000103120226413,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0004891612334176,287.5874328613281,294.1499938964844,288.1430053710937,287.1782531738281,289.1020202636719,288.125,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948858708559328e-08,0.0010434732539579,-0.027730755507946,0.0,0.0,0.0,-0.010240632109344,60.0,0.7455964684486389,-0.0,-7.423889059055e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,9.79390533757396e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.000103134647361,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,7.617492519784719e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,0.0001031338470056,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0004892257857136,287.58477783203125,294.1499938964844,288.1454467773437,287.17559814453125,289.0931396484375,288.1290283203125,287.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964897434462273e-08,0.0010436106240376,-0.0277727358043193,0.0,0.0,0.0,-0.010248583741486,60.0,0.7434910535812378,-0.0,-7.425840919950134e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.790551121113822e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0001030993298627,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,7.614883361384273e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0001030985367833,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0004890582640655,287.5795288085937,294.1499938964844,288.1488037109375,287.1687927246094,289.07574462890625,288.1357727050781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.092296475491139e-08,0.001043252297677,-0.0276629775762558,0.0,0.0,0.0,-0.0102277975529432,60.0,0.7457122206687927,-0.0,-7.42073851256464e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.790551121113822e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0001030993298627,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,7.614883361384273e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0001030985367833,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0004890582640655,287.5795288085937,294.1499938964844,288.1488037109375,287.1687927246094,289.07574462890625,288.1357727050781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.092296475491139e-08,0.001043252297677,-0.0276629775762558,0.0,0.0,0.0,-0.0102277975529432,60.0,0.7457122206687927,-0.0,-7.42073851256464e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,9.77940289885737e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0001029819322866,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.60621260269545e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0001029811464832,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0004885013913735,287.5743103027344,294.1499938964844,288.1499938964844,287.1598815917969,289.0586853027344,288.1407470703125,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783915094236818e-08,0.0010420635808259,-0.0272990092635154,0.0,0.0,0.0,-0.010158865712583,60.0,0.7456088662147522,-0.0,-7.403831858709965e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,9.77940289885737e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0001029819322866,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.60621260269545e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0001029811464832,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0004885013913735,287.5743103027344,294.1499938964844,288.1499938964844,287.1598815917969,289.0586853027344,288.1407470703125,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783915094236818e-08,0.0010420635808259,-0.0272990092635154,0.0,0.0,0.0,-0.010158865712583,60.0,0.7456088662147522,-0.0,-7.403831858709965e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.0001027914113365,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.000102790640085,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004875976592302,287.5691223144531,294.1499938964844,288.1499938964844,287.1498107910156,289.0419921875,288.1440124511719,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7438742518424988,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.0001027914113365,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.000102790640085,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004875976592302,287.5691223144531,294.1499938964844,288.1499938964844,287.1498107910156,289.0419921875,288.1440124511719,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7438742518424988,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001025447199936,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.000486431090394,287.56402587890625,294.1499938964844,288.1499938964844,287.13970947265625,289.025634765625,288.1460876464844,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.741358757019043,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001025447199936,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.000486431090394,287.56402587890625,294.1499938964844,288.1499938964844,287.13970947265625,289.025634765625,288.1460876464844,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.741358757019043,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.724802657729016e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0001024069570121,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,7.563745748484507e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0001024062075885,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0004857740132138,287.5614929199219,294.1499938964844,288.1499938964844,287.1346740722656,289.017578125,288.1468200683594,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171488970518,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7399497032165527,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0001022569558699,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.55266664782539e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001022562064463,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,0.0004850624536629,287.5589599609375,294.1499938964844,288.1499938964844,287.129638671875,289.0096130371094,288.1473999023437,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925680721778464e-09,0.0010347254574298,-0.0250523108989,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7384645938873291,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0001019332485157,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0001019325136439,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.000483526935568,287.553955078125,294.1499938964844,288.1499938964844,287.1195373535156,288.993896484375,288.1482849121094,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7353192567825317,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0001019332485157,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0001019325136439,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.000483526935568,287.553955078125,294.1499938964844,288.1499938964844,287.1195373535156,288.993896484375,288.1482849121094,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7353192567825317,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0001015857269521,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0001015849993564,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004818784364033,287.5490417480469,294.1499938964844,288.1499938964844,287.1094665527344,288.97857666015625,288.1488037109375,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7319888472557068,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0001015857269521,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0001015849993564,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004818784364033,287.5490417480469,294.1499938964844,288.1499938964844,287.1094665527344,288.97857666015625,288.1488037109375,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7319888472557068,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.00010122697131,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0001012262582662,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0004801766772288,287.5441589355469,294.1499938964844,288.1499938964844,287.099365234375,288.96356201171875,288.149169921875,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7285840511322021,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.00010122697131,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0001012262582662,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0004801766772288,287.5441589355469,294.1499938964844,288.1499938964844,287.099365234375,288.96356201171875,288.149169921875,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7285840511322021,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.57860829657875e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0001008674516924,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001008667532005,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004784712800756,287.5393371582031,294.1499938964844,288.1499938964844,287.0892639160156,288.9488830566406,288.1494140625,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7251702547073364,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.57860829657875e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0001008674516924,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001008667532005,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004784712800756,287.5393371582031,294.1499938964844,288.1499938964844,287.0892639160156,288.9488830566406,288.1494140625,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7251702547073364,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.56176736508496e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0001006901147775,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001006894162856,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.00047763006296,287.5369567871094,294.1499938964844,288.1499938964844,287.0841979980469,288.941650390625,288.1495056152344,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7234806418418884,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,9.545319335302338e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0001005169033305,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.424146315315738e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001005162121145,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004768084327224,287.5345764160156,294.1499938964844,288.1499938964844,287.07916259765625,288.9345092773437,288.1495666503906,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866158391323097e-09,0.0010171148460358,-0.0196594074368476,0.0,0.0,0.0,-0.0087124137207865,60.0,0.721820592880249,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0001001838463707,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001001831697067,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0004752285603899,287.5299072265625,294.1499938964844,288.1499938964844,287.0690612792969,288.9204406738281,288.1496887207031,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471961716021271e-09,0.0010137440403923,-0.0186269860714674,0.0,0.0,0.0,-0.0085169924423098,60.0,0.7186008095741272,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0001001838463707,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001001831697067,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0004752285603899,287.5299072265625,294.1499938964844,288.1499938964844,287.0690612792969,288.9204406738281,288.1496887207031,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471961716021271e-09,0.0010137440403923,-0.0186269860714674,0.0,0.0,0.0,-0.0085169924423098,60.0,0.7186008095741272,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.987316298065708e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004737579729408,287.5252685546875,294.1499938964844,288.1499938964844,287.0589294433594,288.9066772460937,288.1497802734375,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105026345044507e-09,0.0010106062982231,-0.0176659133285284,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7155548930168152,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.987316298065708e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004737579729408,287.5252685546875,294.1499938964844,288.1499938964844,287.0589294433594,288.9066772460937,288.1497802734375,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105026345044507e-09,0.0010106062982231,-0.0176659133285284,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7155548930168152,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.958910959539936e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.958844748325646e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0004724073805846,287.52069091796875,294.1499938964844,288.1499938964844,287.048828125,288.8932189941406,288.1498107910156,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7127090096473694,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
