time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.958910959539936e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.958844748325646e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0004724073805846,287.52069091796875,294.1499938964844,288.1499938964844,287.048828125,288.8932189941406,288.1498107910156,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7127090096473694,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.933168621500954e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.933103865478188e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004711863002739,287.51617431640625,294.1499938964844,288.1499938964844,287.0387268066406,288.8800048828125,288.1498718261719,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.710071861743927,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.933168621500954e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.933103865478188e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004711863002739,287.51617431640625,294.1499938964844,288.1499938964844,287.0387268066406,288.8800048828125,288.1498718261719,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.710071861743927,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.421486174687745e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.921287710312754e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.921223681885748e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.000470622733701,287.513916015625,294.1499938964844,288.1499938964844,287.0336608886719,288.8734741210937,288.1498718261719,287.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7088384032249451,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.410735947312789e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.909967047860846e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,7.319470023503527e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.909903747029604e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,0.0004700857389252,287.5116882324219,294.1499938964844,288.1499938964844,287.0285949707031,288.8670654296875,288.14990234375,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7076597809791565,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.887939813779668e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.887876512948424e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0004690408532042,287.5072937011719,294.1499938964844,288.1499938964844,287.0184631347656,288.8543701171875,288.14990234375,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.7054017186164856,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.887939813779668e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.887876512948424e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0004690408532042,287.5072937011719,294.1499938964844,288.1499938964844,287.0184631347656,288.8543701171875,288.14990234375,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.7054017186164856,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.865745232673362e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.86568338703364e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0004679880512412,287.5029296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8419189453125,288.1499328613281,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7032080292701721,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.865745232673362e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.86568338703364e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0004679880512412,287.5029296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8419189453125,288.1499328613281,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7032080292701721,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.84260841505602e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0004668934561777,287.49859619140625,294.1499938964844,288.1499938964844,286.9981994628906,288.8297424316406,288.1499328613281,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392133850534719e-09,0.0009959591552615,-0.013178925961256,0.0,0.0,0.0,-0.0074859308078885,60.0,0.7010040283203125,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.84260841505602e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0004668934561777,287.49859619140625,294.1499938964844,288.1499938964844,286.9981994628906,288.8297424316406,288.1499328613281,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392133850534719e-09,0.0009959591552615,-0.013178925961256,0.0,0.0,0.0,-0.0074859308078885,60.0,0.7010040283203125,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.818650869419798e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0004657569807022,287.4943542480469,294.1499938964844,288.1499938964844,286.9880676269531,288.8178100585937,288.14996337890625,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360090121626,0.0,0.0,0.0,-0.007345350459218,60.0,0.6987645626068115,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.818650869419798e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0004657569807022,287.4943542480469,294.1499938964844,288.1499938964844,286.9880676269531,288.8178100585937,288.14996337890625,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360090121626,0.0,0.0,0.0,-0.007345350459218,60.0,0.6987645626068115,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.312435577157883e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.806451271288096e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.80639160843566e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0004651753988582,287.49224853515625,294.1499938964844,288.1499938964844,286.9830017089844,288.8119506835937,288.14996337890625,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.012055835686624,0.0,0.0,0.0,-0.0072734127752482,60.0,0.697629451751709,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.30068490561098e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.794077777769417e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.79401811491698e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0004645884619094,287.4901428222656,294.1499938964844,288.1499938964844,286.9779357910156,288.8061218261719,288.14996337890625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.6964873671531677,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.769284224603324e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.76922528934665e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0004634123470168,287.4859924316406,294.1499938964844,288.1499938964844,286.9678039550781,288.794677734375,288.14996337890625,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523545538148711e-09,0.0009885317413136,-0.0109033090993762,0.0,0.0,0.0,-0.0070553333498537,60.0,0.69419926404953,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.769284224603324e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.76922528934665e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0004634123470168,287.4859924316406,294.1499938964844,288.1499938964844,286.9678039550781,288.794677734375,288.14996337890625,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523545538148711e-09,0.0009885317413136,-0.0109033090993762,0.0,0.0,0.0,-0.0070553333498537,60.0,0.69419926404953,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.744869748828933e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.74481226876378e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0004622542473953,287.4819030761719,294.1499938964844,288.1499938964844,286.9576416015625,288.7834167480469,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462230086326,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6919315457344055,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.744869748828933e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.74481226876378e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0004622542473953,287.4819030761719,294.1499938964844,288.1499938964844,286.9576416015625,288.7834167480469,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462230086326,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6919315457344055,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.721459355205296e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.180238753790036e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.721402602735908e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004611437907442,287.47784423828125,294.1499938964844,288.1499938964844,286.947509765625,288.7723999023437,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.9575107635414505e-09,0.0009836914250627,-0.0094202607870101,0.0,0.0,0.0,-0.0067747249267995,60.0,0.689724862575531,-0.0,-6.597511514883081e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.721459355205296e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.180238753790036e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.721402602735908e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004611437907442,287.47784423828125,294.1499938964844,288.1499938964844,286.947509765625,288.7723999023437,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.9575107635414505e-09,0.0009836914250627,-0.0094202607870101,0.0,0.0,0.0,-0.0067747249267995,60.0,0.689724862575531,-0.0,-6.597511514883081e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.210950520355254e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.699582005850972e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.164079579524696e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.699525980977342e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.0004601060063578,287.4738464355469,294.1499938964844,288.1499938964844,286.9373474121094,288.7616271972656,288.1499938964844,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.698568784571421e-09,0.0009814770892262,-0.0087417950853705,0.0,0.0,0.0,-0.0066463556140661,60.0,0.6876247525215149,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.210950520355254e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.699582005850972e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.164079579524696e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.699525980977342e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.0004601060063578,287.4738464355469,294.1499938964844,288.1499938964844,286.9373474121094,288.7616271972656,288.1499938964844,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.698568784571421e-09,0.0009814770892262,-0.0087417950853705,0.0,0.0,0.0,-0.0066463556140661,60.0,0.6876247525215149,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.20123784453608e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.689354192232712e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,7.15652568032965e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.689298894954844e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.0004596208746079,287.47186279296875,294.1499938964844,288.1499938964844,286.9322814941406,288.7563171386719,288.1499938964844,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577514950947602e-09,0.0009804419241845,-0.008424611762166,0.0,0.0,0.0,-0.0065863435156643,60.0,0.686622679233551,-0.0,-6.55399148286051e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.192008292302488e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.679634968051688e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.149347220547497e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.67957967077382e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004591598117258,287.4698791503906,294.1499938964844,288.1499938964844,286.9271850585937,288.7510681152344,288.1499938964844,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462469200243845e-09,0.0009794580982998,-0.0081231696531176,0.0,0.0,0.0,-0.0065293102525174,60.0,0.6856561899185181,-0.0,-6.540843600078007e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.175180457532406e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.661914373282345e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.136258500395343e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.661859803600235e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004583192348945,287.46600341796875,294.1499938964844,288.1499938964844,286.9170227050781,288.7406921386719,288.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252721203494957e-09,0.000977664371021,-0.0075735817663371,0.0,0.0,0.0,-0.0064253285527229,60.0,0.6838424801826477,-0.0,-6.516907546938455e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.175180457532406e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.661914373282345e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.136258500395343e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.661859803600235e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004583192348945,287.46600341796875,294.1499938964844,288.1499938964844,286.9170227050781,288.7406921386719,288.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252721203494957e-09,0.000977664371021,-0.0075735817663371,0.0,0.0,0.0,-0.0064253285527229,60.0,0.6838424801826477,-0.0,-6.516907546938455e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.64667706284672e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,7.125004049157724e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.646623220760377e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004575964412651,287.4621276855469,294.1499938964844,288.1499938964844,286.9068603515625,288.7304992675781,288.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723501520668606e-09,0.0009761219262145,-0.0071009630337357,0.0,0.0,0.0,-0.0063359104096889,60.0,0.6822034120559692,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.64667706284672e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,7.125004049157724e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.646623220760377e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004575964412651,287.4621276855469,294.1499938964844,288.1499938964844,286.9068603515625,288.7304992675781,288.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723501520668606e-09,0.0009761219262145,-0.0071009630337357,0.0,0.0,0.0,-0.0063359104096889,60.0,0.6822034120559692,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.14876800379716e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.634100570110604e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.115715561667457e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.63404745562002e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004569998709484,287.45831298828125,294.1499938964844,288.1499938964844,286.8966979980469,288.7204895019531,288.1499938964844,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234628051710843e-09,0.0009748486918397,-0.0067108371295034,0.0,0.0,0.0,-0.0062620998360216,60.0,0.6807541251182556,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.14876800379716e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.634100570110604e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.115715561667457e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.63404745562002e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004569998709484,287.45831298828125,294.1499938964844,288.1499938964844,286.8966979980469,288.7204895019531,288.1499938964844,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234628051710843e-09,0.0009748486918397,-0.0067108371295034,0.0,0.0,0.0,-0.0062620998360216,60.0,0.6807541251182556,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.13952535483986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.624367521610112e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,7.108526915544644e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.624315134715288e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004565381968859,287.4545593261719,294.1499938964844,288.1499938964844,286.88653564453125,288.710693359375,288.1499938964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808224985884067e-09,0.0009738631197251,-0.00640887953341,0.0,0.0,0.0,-0.0062049711123108,60.0,0.6795042753219604,-0.0,-6.466326851750638e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.13952535483986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.624367521610112e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,7.108526915544644e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.624315134715288e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004565381968859,287.4545593261719,294.1499938964844,288.1499938964844,286.88653564453125,288.710693359375,288.1499938964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808224985884067e-09,0.0009738631197251,-0.00640887953341,0.0,0.0,0.0,-0.0062049711123108,60.0,0.6795042753219604,-0.0,-6.466326851750638e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.13586118258536e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.62050908128731e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.105676922947168e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.620456694392487e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0004563551628962,287.45269775390625,294.1499938964844,288.1499938964844,286.8814392089844,288.7058410644531,288.1499938964844,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.76252798414589e-09,0.0009734723134897,-0.0062891393899917,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6789579391479492,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.132930426858366e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.617423347663134e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.103397365426645e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.617371688364074e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.000456208770629,287.4508361816406,294.1499938964844,288.1499938964844,286.8763427734375,288.7010498046875,288.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259767776399713e-09,0.0009731597383506,-0.0061933635734021,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6784625053405762,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.613551810616627e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.613500878913328e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004560251545626,287.4471435546875,294.1499938964844,288.1499938964844,286.8661804199219,288.6915588378906,288.1499938964844,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800919261660283e-09,0.0009727672440931,-0.0060731302946805,0.0,0.0,0.0,-0.0061414488591253,60.0,0.6776280999183655,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.613551810616627e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.613500878913328e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004560251545626,287.4471435546875,294.1499938964844,288.1499938964844,286.8661804199219,288.6915588378906,288.1499938964844,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800919261660283e-09,0.0009727672440931,-0.0060731302946805,0.0,0.0,0.0,-0.0061414488591253,60.0,0.6776280999183655,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.128481178777292e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.6127376309596e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,7.099936919985339e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.6126866992563e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004559865337796,287.4452514648437,294.1499938964844,288.1499938964844,286.8608703613281,288.68670654296875,288.1499938964844,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704141120603712e-09,0.0009726844145916,-0.0060477717779576,0.0,0.0,0.0,-0.0061366506852209,60.0,0.6772887110710144,-0.0,-6.450684253422878e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.61275873123668e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.099952199496329e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.612708527129143e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0004559875233098,287.4434814453125,294.1499938964844,288.1499938964844,286.8559875488281,288.6822204589844,288.1499938964844,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670627941014912e-09,0.0009726862190291,-0.0060483319684863,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6770203113555908,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
