time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.614205919206142e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,7.101021037669852e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.614156442694366e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004560561792459,287.4398803710937,294.1499938964844,288.1483459472656,286.8450622558594,288.6730651855469,288.14990234375,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876714187551443e-09,0.000972831971012,-0.0060929916799068,0.0,0.0,0.0,-0.0061452058143913,60.0,0.6760674715042114,-0.0,-6.452642509202633e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.614205919206142e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,7.101021037669852e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.614156442694366e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004560561792459,287.4398803710937,294.1499938964844,288.1483459472656,286.8450622558594,288.6730651855469,288.14990234375,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876714187551443e-09,0.000972831971012,-0.0060929916799068,0.0,0.0,0.0,-0.0061452058143913,60.0,0.6760674715042114,-0.0,-6.452642509202633e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.132285049417987e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.616742318030448e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.102894596755505e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.616693569114432e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0004561765235848,287.4363098144531,294.1499938964844,288.1434936523437,286.832763671875,288.6640014648437,288.1495361328125,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176052519450877e-09,0.000973087910097,-0.0061714276671409,0.0,0.0,0.0,-0.006160045042634,60.0,0.6737151145935059,-0.0,-6.456038903479566e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.132285049417987e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.616742318030448e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.102894596755505e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.616693569114432e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0004561765235848,287.4363098144531,294.1499938964844,288.1434936523437,286.832763671875,288.6640014648437,288.1495361328125,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176052519450877e-09,0.000973087910097,-0.0061714276671409,0.0,0.0,0.0,-0.006160045042634,60.0,0.6737151145935059,-0.0,-6.456038903479566e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.133853018283844e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.618393960408866e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.104114774847403e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.618345211492851e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0004562548419926,287.4345397949219,294.1499938964844,288.1399230957031,286.8260803222656,288.6594543457031,288.1491394042969,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737104765060394e-09,0.0009732546168379,-0.006222522817552,0.0,0.0,0.0,-0.0061697117052972,60.0,0.6717536449432373,-0.0,-6.458251533558723e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.13568219402805e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.62031990638934e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,7.105537224560976e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.620271157473326e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0004563462280202,287.4327697753906,294.1499938964844,288.1356506347656,286.8191223144531,288.6549377441406,288.1485595703125,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518826007,2.759855011191803e-09,0.0009734491468407,-0.0062821353785693,0.0,0.0,0.0,-0.0061809900216758,60.0,0.6693106293678284,-0.0,-6.460834356403211e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.140060865320264e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.624930680729447e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.108942372724414e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.624882659409197e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0004565649433061,287.42926025390625,294.1499938964844,288.12506103515625,286.8042297363281,288.6459045410156,288.1468505859375,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739177767187,2.814329436162666e-09,0.000973914982751,-0.0064248754642903,0.0,0.0,0.0,-0.0062079951167106,60.0,0.6632062196731567,-0.0,-6.467019630918004e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.140060865320264e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.624930680729447e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.108942372724414e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.624882659409197e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0004565649433061,287.42926025390625,294.1499938964844,288.12506103515625,286.8042297363281,288.6459045410156,288.1468505859375,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739177767187,2.814329436162666e-09,0.000973914982751,-0.0064248754642903,0.0,0.0,0.0,-0.0062079951167106,60.0,0.6632062196731567,-0.0,-6.467019630918004e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.14530610316433e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.630453860154375e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.113022002158687e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.630406566429885e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0004568269359879,287.4258117675781,294.1499938964844,288.11187744140625,286.7882385253906,288.63677978515625,288.14410400390625,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879604776850897e-09,0.0009744731360115,-0.0065959165804088,0.0,0.0,0.0,-0.0062403548508882,60.0,0.6553250551223755,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.14530610316433e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.630453860154375e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.113022002158687e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.630406566429885e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0004568269359879,287.4258117675781,294.1499938964844,288.11187744140625,286.7882385253906,288.63677978515625,288.14410400390625,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879604776850897e-09,0.0009744731360115,-0.0065959165804088,0.0,0.0,0.0,-0.0062403548508882,60.0,0.6553250551223755,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.151481208391488e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.636957111069933e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.117824861779809e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.636910544941202e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004571354365907,287.4223937988281,294.1499938964844,288.0963134765625,286.7712097167969,288.6275634765625,288.13995361328125,287.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.9564712900054246e-09,0.0009751304169185,-0.006797329057008,0.0,0.0,0.0,-0.0062784608453512,60.0,0.6457065343856812,-0.0,-6.483174530558244e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.151481208391488e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.636957111069933e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.117824861779809e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.636910544941202e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004571354365907,287.4223937988281,294.1499938964844,288.0963134765625,286.7712097167969,288.6275634765625,288.13995361328125,287.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.9564712900054246e-09,0.0009751304169185,-0.006797329057008,0.0,0.0,0.0,-0.0062784608453512,60.0,0.6457065343856812,-0.0,-6.483174530558244e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.158432658296078e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.644277452025564e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.123231625882909e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.644230885896832e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0004574826743919,287.4189758300781,294.1499938964844,288.07861328125,286.7532043457031,288.61822509765625,288.1345520019531,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043005625258388e-09,0.000975870352704,-0.0070240735076367,0.0,0.0,0.0,-0.0063213598914444,60.0,0.6348288059234619,-0.0,-6.493018389619466e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.158432658296078e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.644277452025564e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.123231625882909e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.644230885896832e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0004574826743919,287.4189758300781,294.1499938964844,288.07861328125,286.7532043457031,288.61822509765625,288.1345520019531,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043005625258388e-09,0.000975870352704,-0.0070240735076367,0.0,0.0,0.0,-0.0063213598914444,60.0,0.6348288059234619,-0.0,-6.493018389619466e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.162233618553728e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.648279228713363e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.126187847461551e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.648233390180394e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.000457672518678,287.41729736328125,294.1499938964844,288.06903076171875,286.7438659667969,288.61346435546875,288.13116455078125,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.090321998300282e-09,0.000976274954155,-0.0071480553597211,0.0,0.0,0.0,-0.0063448166474699,60.0,0.6287714242935181,-0.0,-6.498404303556526e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.166192467091604e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.65244835242629e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.129267032723874e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.65240251389332e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004578702792059,287.4156494140625,294.1499938964844,288.0589904785156,286.7343139648437,288.60870361328125,288.1273803710937,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.1396099053893063e-09,0.0009766963776201,-0.0072772027924656,0.0,0.0,0.0,-0.0063692503608763,60.0,0.6224599480628967,-0.0,-6.504017591169031e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.17466968530789e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.661375224823132e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.135860505513847e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.661330113885924e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004582937399391,287.4123229980469,294.1499938964844,288.0375671386719,286.71466064453125,288.5989685058594,288.1184997558594,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245156143805161e-09,0.0009775989456102,-0.0075537608936429,0.0,0.0,0.0,-0.0064215743914246,60.0,0.6089279651641846,-0.0,-6.516044948057242e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.17466968530789e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.661375224823132e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.135860505513847e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.661330113885924e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004582937399391,287.4123229980469,294.1499938964844,288.0375671386719,286.71466064453125,288.5989685058594,288.1184997558594,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245156143805161e-09,0.0009775989456102,-0.0075537608936429,0.0,0.0,0.0,-0.0064215743914246,60.0,0.6089279651641846,-0.0,-6.516044948057242e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.18006626307033e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.66705774771981e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.140057277865708e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.667013364378364e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0004585632996167,287.41033935546875,294.1499938964844,288.02398681640625,286.7025451660156,288.593017578125,288.1122741699219,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781768312677,3.31234750738929e-09,0.0009781734552234,-0.0077298181131482,0.0,0.0,0.0,-0.0064548840746283,60.0,0.6002769470214844,-0.0,-6.52370744091968e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.183779911836608e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.670968574937432e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.142945833038539e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.670923464000224e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004587488074321,287.4090270996094,294.1499938964844,288.0146484375,286.6943054199219,288.5889892578125,288.1077880859375,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358586964097298e-09,0.0009785689180716,-0.0078509766608476,0.0,0.0,0.0,-0.0064778071828186,60.0,0.5943390727043152,-0.0,-6.528983220732698e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.193478035740554e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.6811811090447e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.150488818297163e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.681136725703254e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.00045923324069,287.40576171875,294.1499938964844,287.9903869628906,286.6733703613281,288.5787658691406,288.09490966796875,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479344812262752e-09,0.0009796015219762,-0.0081673879176378,0.0,0.0,0.0,-0.0065376721322536,60.0,0.5787135362625122,-0.0,-6.542771302520124e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.193478035740554e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.6811811090447e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.150488818297163e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.681136725703254e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.00045923324069,287.40576171875,294.1499938964844,287.9903869628906,286.6733703613281,288.5787658691406,288.09490966796875,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479344812262752e-09,0.0009796015219762,-0.0081673879176378,0.0,0.0,0.0,-0.0065376721322536,60.0,0.5787135362625122,-0.0,-6.542771302520124e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.20361271710135e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.691853483673184e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.158370863180608e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.6918098279275e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.000459739472717,287.4025573730469,294.1499938964844,287.9649963378906,286.6518859863281,288.5682983398437,288.08026123046875,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543641427289e-09,0.0009806806920096,-0.008498053997755,0.0,0.0,0.0,-0.0066002341918647,60.0,0.5623644590377808,-0.0,-6.557196741141524e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.20361271710135e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.691853483673184e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.158370863180608e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.6918098279275e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.000459739472717,287.4025573730469,294.1499938964844,287.9649963378906,286.6518859863281,288.5682983398437,288.08026123046875,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543641427289e-09,0.0009806806920096,-0.008498053997755,0.0,0.0,0.0,-0.0066002341918647,60.0,0.5623644590377808,-0.0,-6.557196741141524e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.20883467188105e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.697352652437984e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.162433030316606e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.6973089966923e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.0004600003594532,287.4009704589844,294.1499938964844,287.9519348144531,286.6409912109375,288.5629577636719,288.07208251953125,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670576065317732e-09,0.0009812368080019,-0.0086684506386518,0.0,0.0,0.0,-0.0066324737854301,60.0,0.5538645386695862,-0.0,-6.564636123584934e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.214135207002982e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.702934767119586e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.166555587900802e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.7028911113739e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004602651461027,287.3993835449219,294.1499938964844,287.93865966796875,286.6299743652344,288.5575256347656,288.0633544921875,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736581710711562e-09,0.0009818011894822,-0.0088413963094353,0.0,0.0,0.0,-0.006665195338428,60.0,0.5452200174331665,-0.0,-6.57219132449427e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.714307816466317e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,7.174955680966377e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.714264888316392e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004608046147041,287.3962097167969,294.1499938964844,287.91162109375,286.60772705078125,288.5464782714844,288.0444641113281,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710732397362335e-09,0.0009829512564465,-0.0091937845572829,0.0,0.0,0.0,-0.0067318687215447,60.0,0.5275312066078186,-0.0,-6.58759944371923e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.714307816466317e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,7.174955680966377e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.714264888316392e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004608046147041,287.3962097167969,294.1499938964844,287.91162109375,286.60772705078125,288.5464782714844,288.0444641113281,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710732397362335e-09,0.0009829512564465,-0.0091937845572829,0.0,0.0,0.0,-0.0067318687215447,60.0,0.5275312066078186,-0.0,-6.58759944371923e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.235916513716802e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.725827840156852e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,0.0004613531345967,287.3930969238281,294.1499938964844,287.88409423828125,286.5852355957031,288.5351257324219,288.0237731933594,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5094135999679565,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.235916513716802e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.725827840156852e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,0.0004613531345967,287.3930969238281,294.1499938964844,287.88409423828125,286.5852355957031,288.5351257324219,288.0237731933594,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5094135999679565,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.737499203765763e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004619067185558,287.3900146484375,294.1499938964844,287.8562316894531,286.56256103515625,288.5234680175781,288.0011291503906,287.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4909617006778717,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.737499203765763e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004619067185558,287.3900146484375,294.1499938964844,287.8562316894531,286.56256103515625,288.5234680175781,288.0011291503906,287.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4909617006778717,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.74919312284328e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004624614375643,287.386962890625,294.1499938964844,287.82830810546875,286.5398254394531,288.5115051269531,287.9768371582031,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723420143127441,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.74919312284328e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004624614375643,287.386962890625,294.1499938964844,287.82830810546875,286.5398254394531,288.5115051269531,287.9768371582031,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723420143127441,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.755076462170108e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.755034989211708e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0004627385351341,287.38543701171875,294.1499938964844,287.8143615722656,286.5284729003906,288.5054016113281,287.9642028808594,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4630040228366852,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.760892862686887e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.760852117324248e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0004630144394468,287.3839416503906,294.1499938964844,287.80047607421875,286.5171203613281,288.4992370605469,287.9512023925781,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4536767601966858,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.772404882824048e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004635624645743,287.3809509277344,294.1499938964844,287.77294921875,286.4945068359375,288.4866943359375,287.9244384765625,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351062476634979,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.772404882824048e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004635624645743,287.3809509277344,294.1499938964844,287.77294921875,286.4945068359375,288.4866943359375,287.9244384765625,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351062476634979,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.78021344053559e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.780173422768712e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004639309481717,287.3789367675781,294.1499938964844,287.7545166015625,286.4792175292969,288.47802734375,287.9056701660156,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4226002693176269,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
