time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.78383541223593e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,7.226308662211522e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.783795394469053e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004641027480829,287.37799072265625,294.1499938964844,287.7459716796875,286.4720764160156,288.4739074707031,287.8967590332031,287.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4167607128620147,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.794947254704311e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004646317102015,287.37506103515625,294.1499938964844,287.7196960449219,286.449951171875,288.4608459472656,287.86846923828125,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3987942039966583,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.794947254704311e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004646317102015,287.37506103515625,294.1499938964844,287.7196960449219,286.449951171875,288.4608459472656,287.86846923828125,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3987942039966583,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.805817535379902e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.805778245208784e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004651455092243,287.3721618652344,294.1499938964844,287.6943664550781,286.42822265625,288.44757080078125,287.8398132324219,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3813151717185974,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.805817535379902e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.805778245208784e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004651455092243,287.3721618652344,294.1499938964844,287.6943664550781,286.42822265625,288.44757080078125,287.8398132324219,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3813151717185974,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.811094059841707e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,7.246441236929968e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.811054769670592e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004653957730624,287.3707275390625,294.1499938964844,287.6820983886719,286.4175109863281,288.4408264160156,287.8254699707031,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3728345036506653,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.81624107225798e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.816201782086864e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0004656399250961,287.36932373046875,294.1499938964844,287.670166015625,286.4069519042969,288.4340515136719,287.8111572265625,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3645226657390594,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.82604979071766e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004661070706788,287.3664855957031,294.1499938964844,287.6473083496094,286.3862609863281,288.4203796386719,287.7828063964844,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3485139310359955,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.82604979071766e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004661070706788,287.3664855957031,294.1499938964844,287.6473083496094,286.3862609863281,288.4203796386719,287.7828063964844,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3485139310359955,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.835248783929272e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.83521094894968e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004665415908675,287.3636779785156,294.1499938964844,287.6260070800781,286.3662414550781,288.4065246582031,287.75506591796875,287.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3334429264068603,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.835248783929272e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.83521094894968e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004665415908675,287.3636779785156,294.1499938964844,287.6260070800781,286.3662414550781,288.4065246582031,287.75506591796875,287.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3334429264068603,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.843483712757006e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0004669339978136,287.3609313964844,294.1499938964844,287.6064758300781,286.3469543457031,288.3925476074219,287.7282409667969,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3194414377212524,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.843483712757006e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0004669339978136,287.3609313964844,294.1499938964844,287.6064758300781,286.3469543457031,288.3925476074219,287.7282409667969,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3194414377212524,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.850715287029745e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.850678179645912e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004672752402257,287.3581848144531,294.1499938964844,287.5888977050781,286.3285217285156,288.3785095214844,287.70263671875,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3066540658473968,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.850715287029745e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.850678179645912e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004672752402257,287.3581848144531,294.1499938964844,287.5888977050781,286.3285217285156,288.3785095214844,287.70263671875,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3066540658473968,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.853855590336023e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.278025441337377e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.853818482952192e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004674242227338,287.3568420410156,294.1499938964844,287.5809020996094,286.3196716308594,288.3714599609375,287.6903686523437,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3007564544677734,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.856647375272588e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.280086720129475e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.856610267888756e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004675566451624,287.3554992675781,294.1499938964844,287.573486328125,286.31103515625,288.3644104003906,287.67852783203125,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2952217161655426,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.86105005722493e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004677672113757,287.35284423828125,294.1499938964844,287.5604553222656,286.2945861816406,288.3503112792969,287.6561889648437,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.285294622182846,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.86105005722493e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004677672113757,287.35284423828125,294.1499938964844,287.5604553222656,286.2945861816406,288.3503112792969,287.6561889648437,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.285294622182846,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.863380546448752e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.28505983715877e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.86334416666068e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004678760597016,287.350830078125,294.1499938964844,287.5522766113281,286.2828369140625,288.3396301269531,287.6405334472656,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2788044512271881,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.36699434532784e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.863900777418166e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.863865125225856e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004679007397498,287.3501892089844,294.1499938964844,287.54998779296875,286.2792663574219,288.3362731933594,287.63580322265625,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2769510149955749,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.865509491646662e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004679787089116,287.3475952148437,294.1499938964844,287.5417785644531,286.2650451660156,288.32232666015625,287.6176147460937,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2702549397945404,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.865509491646662e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004679787089116,287.3475952148437,294.1499938964844,287.5417785644531,286.2650451660156,288.32232666015625,287.6176147460937,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2702549397945404,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.866692562354729e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004680348210968,287.34503173828125,294.1499938964844,287.5351867675781,286.25177001953125,288.3084716796875,287.6017150878906,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2649088203907013,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.866692562354729e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004680348210968,287.34503173828125,294.1499938964844,287.5351867675781,286.25177001953125,288.3084716796875,287.6017150878906,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2649088203907013,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.867148037301376e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.287842890946195e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.867113112704828e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004680547572206,287.34375,294.1499938964844,287.5325012207031,286.2455139160156,288.3016052246094,287.5945129394531,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2626344561576843,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.867440530797468e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.86740633379668e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004680686397477,287.3424987792969,294.1499938964844,287.5301513671875,286.23944091796875,288.2947998046875,287.5878295898437,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.260631114244461,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.86766826827079e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.867634798865764e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004680794663727,287.3399963378906,294.1499938964844,287.52655029296875,286.2279052734375,288.2812805175781,287.5758972167969,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2573727965354919,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.86766826827079e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.867634798865764e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004680794663727,287.3399963378906,294.1499938964844,287.52655029296875,286.2279052734375,288.2812805175781,287.5758972167969,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2573727965354919,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.867445623967797e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.867412154562773e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004680689016822,287.3375244140625,294.1499938964844,287.52423095703125,286.2171325683594,288.2679443359375,287.5658264160156,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2550560235977173,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.867445623967797e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.867412154562773e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004680689016822,287.3375244140625,294.1499938964844,287.52423095703125,286.2171325683594,288.2679443359375,287.5658264160156,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2550560235977173,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.866727486951277e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0004680363927036,287.3350830078125,294.1499938964844,287.5231018066406,286.20703125,288.2548217773437,287.557373046875,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2535562217235565,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.866727486951277e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0004680363927036,287.3350830078125,294.1499938964844,287.5231018066406,286.20703125,288.2548217773437,287.557373046875,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2535562217235565,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.865628817351536e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.865596075542272e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004679827252402,287.3326721191406,294.1499938964844,287.5230407714844,286.1975402832031,288.2419128417969,287.550537109375,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2528510391712188,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.865628817351536e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.865596075542272e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004679827252402,287.3326721191406,294.1499938964844,287.5230407714844,286.1975402832031,288.2419128417969,287.550537109375,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2528510391712188,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.864898311207072e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.864865569397808e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0004679480625782,287.3314819335937,294.1499938964844,287.5233764648437,286.1929931640625,288.2355651855469,287.5477294921875,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2527785003185272,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.86405138974078e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.285556057468057e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.864019375527278e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.000467907928396,287.3302917480469,294.1499938964844,287.52392578125,286.1885681152344,288.2292785644531,287.5452880859375,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2528634071350097,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.862011938821524e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.861979924608022e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0004678111581597,287.32794189453125,294.1499938964844,287.5256652832031,286.1800537109375,288.2168884277344,287.5413818359375,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2534819841384887,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.862011938821524e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.861979924608022e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0004678111581597,287.32794189453125,294.1499938964844,287.5256652832031,286.1800537109375,288.2168884277344,287.5413818359375,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2534819841384887,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
