time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.859984129434451e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.28255181456916e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.85995284281671e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.00046771497,287.32598876953125,294.1499938964844,287.5276794433594,286.1732177734375,288.2066650390625,287.5390319824219,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2544031143188476,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.85955775831826e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,7.282236765604466e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.85952647170052e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004676947428379,287.3256225585937,294.1499938964844,287.5281066894531,286.17193603515625,288.2047424316406,287.5386962890625,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2546200752258301,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.856631368165836e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004675574309658,287.3233337402344,294.1499938964844,287.5311889648437,286.16412353515625,288.19287109375,287.5370483398437,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.256200224161148,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.856631368165836e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004675574309658,287.3233337402344,294.1499938964844,287.5311889648437,286.16412353515625,288.19287109375,287.5370483398437,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.256200224161148,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.853342635324223e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.853311348706484e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0004673999210353,287.32110595703125,294.1499938964844,287.53472900390625,286.1565246582031,288.1812744140625,287.5364074707031,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2581629753112793,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.853342635324223e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.853311348706484e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0004673999210353,287.32110595703125,294.1499938964844,287.53472900390625,286.1565246582031,288.1812744140625,287.5364074707031,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2581629753112793,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.851531649474056e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.27630831534043e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.851501090452076e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004673140356317,287.3199768066406,294.1499938964844,287.5366516113281,286.1528015136719,288.17559814453125,287.53643798828125,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2592639029026031,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.849610069068147e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,7.274889503605664e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.849579510046168e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0004672228824347,287.3188781738281,294.1499938964844,287.5386657714844,286.14910888671875,288.1699523925781,287.5366516113281,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2604267597198486,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.845418389886618e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0004670254711527,287.3166809082031,294.1499938964844,287.5428466796875,286.1417541503906,288.158935546875,287.53765869140625,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420906390440905e-09,0.0009962045587599,-0.0132543053478002,0.0,0.0,0.0,-0.0075001916848123,60.0,0.2628980875015259,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.845418389886618e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0004670254711527,287.3166809082031,294.1499938964844,287.5428466796875,286.1417541503906,288.158935546875,287.53765869140625,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420906390440905e-09,0.0009962045587599,-0.0132543053478002,0.0,0.0,0.0,-0.0075001916848123,60.0,0.2628980875015259,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.840913116931917e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004668117326218,287.31451416015625,294.1499938964844,287.5471496582031,286.13446044921875,288.14813232421875,287.5391540527344,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145101040601,0.0,0.0,0.0,-0.0074737383984029,60.0,0.2654897570610046,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.840913116931917e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004668117326218,287.31451416015625,294.1499938964844,287.5471496582031,286.13446044921875,288.14813232421875,287.5391540527344,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145101040601,0.0,0.0,0.0,-0.0074737383984029,60.0,0.2654897570610046,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.836027311393992e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004665799788199,287.3123779296875,294.1499938964844,287.551513671875,286.1270751953125,288.1375732421875,287.5411376953125,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.26814666390419,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.836027311393992e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004665799788199,287.3123779296875,294.1499938964844,287.551513671875,286.1270751953125,288.1375732421875,287.5411376953125,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.26814666390419,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.830842463998124e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.830813360167669e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004663326253648,287.3102722167969,294.1499938964844,287.5557556152344,286.1195678710937,288.1272888183594,287.5435485839844,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2707811295986175,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.830842463998124e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.830813360167669e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004663326253648,287.3102722167969,294.1499938964844,287.5557556152344,286.1195678710937,288.1272888183594,287.5435485839844,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2707811295986175,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.828122711041942e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.259019184857607e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.828094334807248e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004662036371883,287.3092346191406,294.1499938964844,287.5578308105469,286.1157531738281,288.12225341796875,287.5448913574219,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2720620334148407,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.825336746871471e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.256960816448554e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.825308370636776e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004660714766941,287.3081970214844,294.1499938964844,287.559814453125,286.1118469238281,288.1172790527344,287.5462951660156,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2733060419559479,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.819561091717333e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004657988320104,287.3061218261719,294.1499938964844,287.56353759765625,286.1038818359375,288.1075134277344,287.5491638183594,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756507098674774,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.819561091717333e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004657988320104,287.3061218261719,294.1499938964844,287.56353759765625,286.1038818359375,288.1075134277344,287.5491638183594,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756507098674774,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.31972754187882e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.814125223783776e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.248680776683614e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.814097575144842e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004655396624002,287.30426025390625,294.1499938964844,287.56658935546875,286.0962219238281,288.0987548828125,287.5519104003906,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2775734663009643,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.81364428298548e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.24832498235628e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.813616634346543e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004655168158933,287.3041076660156,294.1499938964844,287.5668334960937,286.0955505371094,288.0979919433594,287.5521240234375,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2777287662029266,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.807528113014996e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004652280185837,287.3021240234375,294.1499938964844,287.569580078125,286.0868225097656,288.0887145996094,287.5550537109375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794647216796875,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.807528113014996e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004652280185837,287.3021240234375,294.1499938964844,287.569580078125,286.0868225097656,288.0887145996094,287.5550537109375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794647216796875,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.801351552596316e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004649350303225,287.3001708984375,294.1499938964844,287.5716247558594,286.0776062011719,288.0796203613281,287.55780029296875,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807755172252655,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.801351552596316e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004649350303225,287.3001708984375,294.1499938964844,287.5716247558594,286.0776062011719,288.0796203613281,287.55780029296875,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807755172252655,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.79827527771704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.236973033286631e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.798248356673868e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0004647877940442,287.2991943359375,294.1499938964844,287.5723571777344,286.0727844238281,288.0751647949219,287.5591125488281,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2812439799308777,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.795169171411544e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,7.234678923850879e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.795142250368372e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004646404704544,287.2982177734375,294.1499938964844,287.5729064941406,286.0678100585937,288.0707397460937,287.560302734375,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2815821170806885,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.788951865630224e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004643467837013,287.2963256835937,294.1499938964844,287.5732727050781,286.0574035644531,288.0620422363281,287.5624389648437,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.28182253241539,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.788951865630224e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004643467837013,287.2963256835937,294.1499938964844,287.5732727050781,286.0574035644531,288.0620422363281,287.5624389648437,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.28182253241539,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.782823326531798e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004640560655388,287.29443359375,294.1499938964844,287.5726318359375,286.0462951660156,288.0534973144531,287.56414794921875,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2814348340034485,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.782823326531798e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004640560655388,287.29443359375,294.1499938964844,287.5726318359375,286.0462951660156,288.0534973144531,287.56414794921875,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2814348340034485,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.776803926797584e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004637704987544,287.2925720214844,294.1499938964844,287.5708312988281,286.034423828125,288.0450744628906,287.5653076171875,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2803109586238861,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.776803926797584e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004637704987544,287.2925720214844,294.1499938964844,287.5708312988281,286.034423828125,288.0450744628906,287.5653076171875,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2803109586238861,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.770924953045323e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.000463491625851,287.2907409667969,294.1499938964844,287.5678100585937,286.021728515625,288.0367736816406,287.5658569335937,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2783999145030975,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.770924953045323e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.000463491625851,287.2907409667969,294.1499938964844,287.5678100585937,286.021728515625,288.0367736816406,287.5658569335937,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2783999145030975,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.768072050064802e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.768046584213153e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004633550997823,287.28985595703125,294.1499938964844,287.5657653808594,286.0150146484375,288.0326538085937,287.5658569335937,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2771096527576446,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.765241702552883e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.21257456461899e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.765216236701237e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004632208438124,287.2889404296875,294.1499938964844,287.5633850097656,286.0080871582031,288.0285339355469,287.565673828125,287.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.275591492652893,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.759706154000014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004629594332072,287.28717041015625,294.1499938964844,287.5574951171875,285.9934997558594,288.0203552246094,287.5646667480469,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2718308866024017,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.759706154000014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004629594332072,287.28717041015625,294.1499938964844,287.5574951171875,285.9934997558594,288.0203552246094,287.5646667480469,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2718308866024017,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.75440489128232e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004627079761121,287.2854309082031,294.1499938964844,287.54998779296875,285.97784423828125,288.01220703125,287.5628356933594,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2670873701572418,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.75440489128232e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004627079761121,287.2854309082031,294.1499938964844,287.54998779296875,285.97784423828125,288.01220703125,287.5628356933594,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2670873701572418,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5607604980469,292.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.230067527129593e-21,2.6150337635647965e-21,2.6150335616164048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
