time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803251147270202,0.2580601274967193,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.476868212223053,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375816822052,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369081020355224,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172847986221311,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363457370956894e-06,2.337984561920166,0.8972898125648499,0.8972898125648499,0.0,194.0976104736328,144.0,23753.5703125,-0.0,2585.203125,1.0,283.1500549316406,285.1930847167969,291.5635070800781,293.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,20973.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439861059188843,1.0,0.0,0.0,2.787391901016236,2.7874059677124023,5.184292035664839e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4628.2919921875,0.0,682.6929321289062,1497.1583251953125,0.0,1199.8782958984375,0.6958191394805908,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803251147270202,0.2580601274967193,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.476868212223053,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375816822052,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369081020355224,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172847986221311,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363457370956894e-06,2.337984561920166,0.8972898125648499,0.8972898125648499,0.0,194.0976104736328,144.0,23753.5703125,-0.0,2585.203125,1.0,283.1500549316406,285.1930847167969,291.5635070800781,293.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,20973.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439861059188843,1.0,0.0,0.0,2.787391901016236,2.7874059677124023,5.184292035664839e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4628.2919921875,0.0,682.6929321289062,1497.1583251953125,0.0,1199.8782958984375,0.6958191394805908,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493948459625,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.2575276494026184,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.961195230484009,2.961188077926636,7.050979547784664e-06,2.287583827972412,0.8753365874290466,0.8753365874290466,0.0,178.73614501953125,132.0,23748.919921875,-0.0,2386.475341796875,1.0,283.1499938964844,285.1297607421875,291.622802734375,293.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,23538.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467516422271729,1.0,0.0,0.0,2.872466802597046,2.8724818229675293,5.505583544618275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4641.83642578125,0.0,754.5850219726562,1497.1583251953125,0.0,1218.5606689453125,0.7121652960777283,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493948459625,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.2575276494026184,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.961195230484009,2.961188077926636,7.050979547784664e-06,2.287583827972412,0.8753365874290466,0.8753365874290466,0.0,178.73614501953125,132.0,23748.919921875,-0.0,2386.475341796875,1.0,283.1499938964844,285.1297607421875,291.622802734375,293.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,23538.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467516422271729,1.0,0.0,0.0,2.872466802597046,2.8724818229675293,5.505583544618275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4641.83642578125,0.0,754.5850219726562,1497.1583251953125,0.0,1218.5606689453125,0.7121652960777283,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233159303665,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062119483948,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562762260437012,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130313873291,2.906123399734497,6.790428869862808e-06,2.2447104454040527,0.8535204529762268,0.8535204529762268,0.0,164.0785369873047,120.0,23456.650390625,-0.0,2215.56103515625,1.0,283.1499938964844,285.11480712890625,291.6293640136719,293.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,24725.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496680974960327,1.0,0.0,0.0,2.85449767112732,2.8545126914978027,5.436917263068608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4626.79296875,0.0,749.1717529296875,1497.1583251953125,0.0,1238.4576416015625,0.7089800238609314,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233159303665,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062119483948,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562762260437012,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130313873291,2.906123399734497,6.790428869862808e-06,2.2447104454040527,0.8535204529762268,0.8535204529762268,0.0,164.0785369873047,120.0,23456.650390625,-0.0,2215.56103515625,1.0,283.1499938964844,285.11480712890625,291.6293640136719,293.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,24725.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496680974960327,1.0,0.0,0.0,2.85449767112732,2.8545126914978027,5.436917263068608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4626.79296875,0.0,749.1717529296875,1497.1583251953125,0.0,1238.4576416015625,0.7089800238609314,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.267402321100235,0.2448397874832153,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253334760666,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322060465812683,0.2494990229606628,1.1436070203781128,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569495558738708,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147687928984e-06,2.22548246383667,0.8427576422691345,0.8427576422691345,0.0,156.99099731445312,120.0,23220.5,-0.0,2138.2626953125,1.0,283.1499938964844,285.12030029296875,291.6214294433594,293.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,24863.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497233510017395,1.0,0.0,0.0,2.8155605792999268,2.81557559967041,5.289603564051504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4611.78564453125,0.0,723.5962524414062,1497.1583251953125,0.0,1238.8365478515625,0.7030124068260193,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529796361923218,0.2653300166130066,0.2426976412534713,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185777902603148,0.4867020547389984,0.4634712934494018,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947250008583069,0.3129072487354278,0.2216225564479828,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131569623947144,0.3349804580211639,0.3211269676685333,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.736788272857666,0.2471713125705719,1.1317195892333984,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497422814369202,1.0,1.0,0.0,1.0,-2.858335256576538,2.8583285808563232,6.568287517438876e-06,2.207512855529785,0.8320342302322388,0.8320342302322388,0.0,150.04087829589844,108.0,23002.71484375,-0.0,2065.51513671875,1.0,283.1499938964844,285.1256408691406,291.61065673828125,293.52362060546875,293.1499938964844,293.1499938964844,283.1499938964844,25111.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487452387809753,1.0,0.0,0.0,2.781136274337769,2.7811508178710938,5.161047624824278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4597.81103515625,0.0,702.2383422851562,1497.1583251953125,0.0,1232.1402587890625,0.6926890015602112,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622725963592529,0.2395152747631073,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935467541217804,0.4844359159469604,0.4608759582042694,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888353347778,0.310942679643631,0.2199040204286575,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907192230225,0.3320225179195404,0.3178766369819641,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168034553528,0.2437306940555572,1.1140605211257937,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385827422142029,1.0,1.0,0.0,1.0,-2.8241899013519287,2.824183464050293,6.411871254385915e-06,2.180948257446289,0.8151938915252686,0.8151938915252686,0.0,139.1774444580078,108.0,22557.3203125,-0.0,1957.092041015625,1.0,283.1499938964844,285.1496887207031,291.5904541015625,293.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,24945.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452595591545105,1.0,0.0,0.0,2.6928703784942627,2.6928844451904297,4.838650511373999e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4569.6298828125,0.0,645.2179565429688,1497.1583251953125,0.0,1208.458251953125,0.6755610704421997,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615508735179901,0.2387629449367523,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940013825893402,0.4839124381542206,0.4602735042572021,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498650550842,0.3104984760284424,0.2195108830928802,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390629768372,0.3313248753547668,0.317108541727066,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477206587791443,0.2429180741310119,1.10988187789917,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358552932739258,1.0,1.0,0.0,1.0,-2.8161425590515137,2.816136121749878,6.375286375259748e-06,2.174689769744873,0.8110060095787048,0.8110060095787048,0.0,136.50424194335938,96.0,22462.533203125,-0.0,1931.34814453125,1.0,283.1499938964844,285.1554870605469,291.58563232421875,293.4605407714844,293.1499938964844,293.1499938964844,283.1499938964844,24948.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441290974617004,1.0,0.0,0.0,2.6728715896606445,2.6728854179382324,4.767047983023076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.26611328125,0.0,632.9876708984375,1497.1583251953125,0.0,1200.8394775390625,0.6681745648384094,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.2581814527511596,0.2352218031883239,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815376698970794,0.4574947357177734,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340388298034,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.3280667066574096,0.3134931921958923,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111105680465,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235223770142,1.0,1.0,0.0,1.0,-2.778396844863892,2.778390645980835,6.205096269695787e-06,2.1453399658203125,0.7904864549636841,0.7904864549636841,0.0,123.35733795166016,84.0,21857.865234375,-0.0,1809.5362548828125,1.0,283.1499938964844,285.2000732421875,291.56121826171875,293.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,24417.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373365521430969,1.0,0.0,0.0,2.543524265289306,2.543537139892578,4.3168319052711013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4526.76708984375,0.0,554.9815063476562,1497.1583251953125,0.0,1155.709228515625,0.6387020945549011,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.2581814527511596,0.2352218031883239,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815376698970794,0.4574947357177734,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340388298034,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.3280667066574096,0.3134931921958923,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111105680465,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235223770142,1.0,1.0,0.0,1.0,-2.778396844863892,2.778390645980835,6.205096269695787e-06,2.1453399658203125,0.7904864549636841,0.7904864549636841,0.0,123.35733795166016,84.0,21857.865234375,-0.0,1809.5362548828125,1.0,283.1499938964844,285.2000732421875,291.56121826171875,293.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,24417.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373365521430969,1.0,0.0,0.0,2.543524265289306,2.543537139892578,4.3168319052711013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4526.76708984375,0.0,554.9815063476562,1497.1583251953125,0.0,1155.709228515625,0.6387020945549011,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155288100242615,0.2594234049320221,0.234842762351036,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838280081748962,0.456702709197998,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632690906524658,0.3113477230072021,0.2184847444295883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801057934761047,0.329600989818573,0.3132950365543365,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.795057475566864,0.240346685051918,1.0875327587127686,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748074531555176,2.774801254272461,6.188337010826217e-06,2.1422269344329834,0.7707659006118774,0.7707659006118774,0.0,106.81053924560548,72.0,21336.95703125,-0.0,1725.5260009765625,1.0,283.1499938964844,285.2660217285156,291.53729248046875,293.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,23627.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295690536499023,1.0,0.0,0.0,2.4027137756347656,2.4027256965637207,3.8520991552104533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4493.96826171875,0.0,476.875,1497.1583251953125,0.0,1105.4937744140625,0.6065140962600708,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155288100242615,0.2594234049320221,0.234842762351036,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838280081748962,0.456702709197998,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632690906524658,0.3113477230072021,0.2184847444295883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801057934761047,0.329600989818573,0.3132950365543365,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.795057475566864,0.240346685051918,1.0875327587127686,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748074531555176,2.774801254272461,6.188337010826217e-06,2.1422269344329834,0.7707659006118774,0.7707659006118774,0.0,106.81053924560548,72.0,21336.95703125,-0.0,1725.5260009765625,1.0,283.1499938964844,285.2660217285156,291.53729248046875,293.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,23627.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295690536499023,1.0,0.0,0.0,2.4027137756347656,2.4027256965637207,3.8520991552104533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4493.96826171875,0.0,476.875,1497.1583251953125,0.0,1105.4937744140625,0.6065140962600708,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354052305221558,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224074780941009,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352642059326,0.3125958144664764,0.219340294599533,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042857885360718,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205815315247,0.2402022927999496,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.0032452893210575e-06,2.1101016998291016,0.7515498995780945,0.7515498995780945,0.0,97.11437225341795,60.0,20604.751953125,-0.0,1618.208740234375,1.0,283.1499938964844,285.3268737792969,291.51220703125,293.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,22678.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216867566108704,1.0,0.0,0.0,2.256850242614746,2.2568609714508057,3.398590422420966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4452.98388671875,0.0,403.6671142578125,1497.1583251953125,0.0,1056.104736328125,0.5731201171875,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354052305221558,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224074780941009,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352642059326,0.3125958144664764,0.219340294599533,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042857885360718,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205815315247,0.2402022927999496,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.0032452893210575e-06,2.1101016998291016,0.7515498995780945,0.7515498995780945,0.0,97.11437225341795,60.0,20604.751953125,-0.0,1618.208740234375,1.0,283.1499938964844,285.3268737792969,291.51220703125,293.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,22678.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216867566108704,1.0,0.0,0.0,2.256850242614746,2.2568609714508057,3.398590422420966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4452.98388671875,0.0,403.6671142578125,1497.1583251953125,0.0,1056.104736328125,0.5731201171875,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845971405506134,0.2582794427871704,0.2337695211172104,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911199510097503,0.404880940914154,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011114239692688,0.3129589259624481,0.2195272296667099,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.918205499649048,0.3292626738548279,0.3128959536552429,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266579508781433,0.2398554533720016,1.0848032236099243,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925302267074585,1.0,1.0,0.0,1.0,-2.7083969116210938,2.708391189575196,5.896126367588295e-06,2.091174364089966,0.742101788520813,0.742101788520813,0.0,92.35482788085938,60.0,20179.017578125,-0.0,1561.1536865234375,1.0,283.1499938964844,285.3603515625,291.49578857421875,293.2113952636719,293.1499938964844,293.1499938964844,283.1499938964844,22015.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172646284103394,1.0,0.0,0.0,2.175690174102783,2.175700426101685,3.158547769999132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4428.06103515625,0.0,365.8546142578125,1497.1583251953125,0.0,1029.10791015625,0.5571637749671936,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578219413757324,0.2576176822185516,0.2330718487501144,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951717257499695,0.386681854724884,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164909720420836,0.3132472038269043,0.219643622636795,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341932535171508,0.3288524150848388,0.3124083876609802,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379943370819092,0.2394169569015503,1.0823341608047483,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.485655665397644,1.0,1.0,0.0,1.0,-2.6822779178619385,2.68227219581604,5.78281969865202e-06,2.070943593978882,0.7326648831367493,0.7326648831367493,0.0,87.5684585571289,63.0,19792.427734375,-0.0,1502.5693359375,1.0,283.1499938964844,285.3871459960937,291.4779663085937,293.1666564941406,293.1499938964844,293.1499938964844,283.1499938964844,21635.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124387383460999,1.0,0.0,0.0,2.1091647148132324,2.109174489974976,2.968345143017359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4405.61474609375,0.0,337.3966979980469,1497.1583251953125,0.0,1000.242919921875,0.5423213839530945,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138140201568,0.2316591888666153,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573599815368,0.2198741883039474,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8537122011184692,0.2384403944015503,1.0772171020507812,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734110355377,1.0,1.0,0.0,1.0,-2.6450676918029785,2.645062208175659,5.622625394607894e-06,2.041795253753662,0.7139415740966797,0.7139415740966797,0.0,81.50667572021484,81.0,19101.294921875,-0.0,1424.36328125,1.0,283.1499938964844,285.4390869140625,291.4421081542969,293.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021491289138794,1.0,0.0,0.0,1.9888458251953125,1.9888547658920288,2.639341687427077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4364.05224609375,0.0,290.49542236328125,1497.1583251953125,0.0,940.833251953125,0.5158906579017639,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138140201568,0.2316591888666153,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573599815368,0.2198741883039474,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8537122011184692,0.2384403944015503,1.0772171020507812,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734110355377,1.0,1.0,0.0,1.0,-2.6450676918029785,2.645062208175659,5.622625394607894e-06,2.041795253753662,0.7139415740966797,0.7139415740966797,0.0,81.50667572021484,81.0,19101.294921875,-0.0,1424.36328125,1.0,283.1499938964844,285.4390869140625,291.4421081542969,293.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021491289138794,1.0,0.0,0.0,1.9888458251953125,1.9888547658920288,2.639341687427077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4364.05224609375,0.0,290.49542236328125,1497.1583251953125,0.0,940.833251953125,0.5158906579017639,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8715075850486755,0.2548738718032837,0.2304435819387436,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109773874282837,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.2374701797962188,1.0728895664215088,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395130157470703,2.639507532119751,5.598044936050428e-06,2.037024974822998,0.6956194043159485,0.6956194043159485,0.0,81.57495880126953,99.0,18546.982421875,-0.0,1417.2593994140625,1.0,283.1499938964844,285.4988708496094,291.4089050292969,292.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,20756.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921136140823364,1.0,0.0,0.0,1.880412578582764,1.880420923233032,2.359389839057258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4329.40234375,0.0,252.81549072265625,1497.1583251953125,0.0,885.837890625,0.4925252497196197,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8715075850486755,0.2548738718032837,0.2304435819387436,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109773874282837,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.2374701797962188,1.0728895664215088,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395130157470703,2.639507532119751,5.598044936050428e-06,2.037024974822998,0.6956194043159485,0.6956194043159485,0.0,81.57495880126953,99.0,18546.982421875,-0.0,1417.2593994140625,1.0,283.1499938964844,285.4988708496094,291.4089050292969,292.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,20756.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921136140823364,1.0,0.0,0.0,1.880412578582764,1.880420923233032,2.359389839057258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4329.40234375,0.0,252.81549072265625,1497.1583251953125,0.0,885.837890625,0.4925252497196197,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546296954154968,0.253679096698761,0.2294932454824447,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302015304565,0.3851138353347778,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199023246765136,0.3150887489318847,0.2208757251501083,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325931072235109,0.3260593116283417,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009623527527,0.2365139126777649,1.0693732500076294,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830695986747741,1.0,1.0,0.0,1.0,-2.6587493419647217,2.6587436199188232,5.679560672433581e-06,2.0516879558563232,0.6778624653816223,0.6778624653816223,0.0,86.36321258544922,117.0,18086.068359375,-0.0,1464.824462890625,1.0,283.1499938964844,285.5678100585937,291.3780517578125,292.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,20503.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834997892379761,1.0,0.0,0.0,1.7804982662200928,1.7805061340332031,2.1153222462544369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4300.20849609375,0.0,221.533935546875,1497.1583251953125,0.0,841.0440673828125,0.4713587164878845,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546296954154968,0.253679096698761,0.2294932454824447,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302015304565,0.3851138353347778,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199023246765136,0.3150887489318847,0.2208757251501083,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325931072235109,0.3260593116283417,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009623527527,0.2365139126777649,1.0693732500076294,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830695986747741,1.0,1.0,0.0,1.0,-2.6587493419647217,2.6587436199188232,5.679560672433581e-06,2.0516879558563232,0.6778624653816223,0.6778624653816223,0.0,86.36321258544922,117.0,18086.068359375,-0.0,1464.824462890625,1.0,283.1499938964844,285.5678100585937,291.3780517578125,292.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,20503.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834997892379761,1.0,0.0,0.0,1.7804982662200928,1.7805061340332031,2.1153222462544369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4300.20849609375,0.0,221.533935546875,1497.1583251953125,0.0,841.0440673828125,0.4713587164878845,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765857696533,0.2526277601718902,0.228785291314125,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184710085391998,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939450979232788,0.3159977495670318,0.2216842770576477,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032352566719056,0.3253058493137359,0.3093093037605285,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137346506118774,0.2355432659387588,1.0663816928863523,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335154533386,1.0,1.0,0.0,1.0,-2.694793462753296,2.694787740707397,5.834506737301126e-06,2.079458951950073,0.6607118844985962,0.6607118844985962,0.0,94.80333709716795,135.0,17724.8203125,-0.0,1553.2593994140625,1.0,283.1499938964844,285.6483764648437,291.3457946777344,292.87030029296875,293.1499938964844,293.1499938964844,283.1499938964844,20300.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765579342842102,1.0,0.0,0.0,1.6873276233673096,1.6873350143432615,1.899731643106861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4275.126953125,0.0,195.0676727294922,1497.1583251953125,0.0,806.5142211914062,0.4519320428371429,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765857696533,0.2526277601718902,0.228785291314125,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184710085391998,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939450979232788,0.3159977495670318,0.2216842770576477,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032352566719056,0.3253058493137359,0.3093093037605285,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137346506118774,0.2355432659387588,1.0663816928863523,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335154533386,1.0,1.0,0.0,1.0,-2.694793462753296,2.694787740707397,5.834506737301126e-06,2.079458951950073,0.6607118844985962,0.6607118844985962,0.0,94.80333709716795,135.0,17724.8203125,-0.0,1553.2593994140625,1.0,283.1499938964844,285.6483764648437,291.3457946777344,292.87030029296875,293.1499938964844,293.1499938964844,283.1499938964844,20300.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765579342842102,1.0,0.0,0.0,1.6873276233673096,1.6873350143432615,1.899731643106861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4275.126953125,0.0,195.0676727294922,1497.1583251953125,0.0,806.5142211914062,0.4519320428371429,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193069696426392,0.2521538734436035,0.2285152375698089,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108248591423035,0.4384126663208008,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804623484611511,0.3165141940116882,0.2221604585647583,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887641429901123,0.3249787092208862,0.3091634809970855,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143901824951,0.2350509911775589,1.0650370121002195,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007950663566589,1.0,1.0,0.0,1.0,-2.717209577560425,2.717203617095948,5.932013664278202e-06,2.096774101257324,0.6523738503456116,0.6523738503456116,0.0,100.17475128173828,135.0,17572.619140625,-0.0,1609.956787109375,1.0,283.1499938964844,285.6933288574219,291.3291015625,292.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,20208.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737544298171997,1.0,0.0,0.0,1.6430202722549438,1.643027424812317,1.801271736212584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4263.97802734375,0.0,183.33523559570312,1497.1583251953125,0.0,792.9560546875,0.4427997469902038,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064826130867004,0.251710295677185,0.2282953560352325,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.508023738861084,0.4598447978496551,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670780062675476,0.3170686960220337,0.2226807028055191,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422627449036,0.3246828615665436,0.3090705275535583,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874886393547058,0.2345555871725082,1.063781976699829,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081985592842102,1.0,1.0,0.0,1.0,-2.7417030334472656,2.741696834564209,6.039520940248622e-06,2.115712881088257,0.6441872119903564,0.6441872119903564,0.0,106.207763671875,138.0,17423.33203125,-0.0,1673.6839599609375,1.0,283.1499938964844,285.7390441894531,291.3115234375,292.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,20121.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713505148887634,1.0,0.0,0.0,1.6001249551773071,1.600131869316101,1.7084457226701488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4252.79638671875,0.0,172.4778289794922,1497.1583251953125,0.0,781.5050659179688,0.4340271353721618,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848051190376282,0.250920683145523,0.2279582768678665,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.990062952041626,0.5023042559623718,0.47764652967453,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464407324790955,0.3180560171604156,0.2236487865447998,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519392609596252,0.3241571485996246,0.3089627027511596,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7663720846176147,0.2336193174123764,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.517186164855957,1.0,1.0,0.0,1.0,-2.7614667415618896,2.761460781097412,6.128199856902938e-06,2.131566286087036,0.6299761533737183,0.6299761533737183,0.0,116.50294494628906,138.0,17080.34765625,-0.0,1751.1488037109375,1.0,283.1499938964844,285.8124084472656,291.27691650390625,292.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,19982.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677025318145752,1.0,0.0,0.0,1.5276681184768677,1.5276747941970823,1.5572253175832884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4230.00048828125,0.0,155.23521423339844,1497.1583251953125,0.0,764.4310913085938,0.4193831384181976,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811720967292786,0.2508024275302887,0.2279248833656311,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.986099362373352,0.5017203092575073,0.4770362675189972,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.84300297498703,0.3181827664375305,0.2237922400236129,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.848260223865509,0.3240761458873749,0.3089620172977447,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628949284553528,0.233480304479599,1.061257243156433,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180440545082092,1.0,1.0,0.0,1.0,-2.759739875793457,2.7597339153289795,6.121196292951936e-06,2.130540132522583,0.6280224323272705,0.6280224323272705,0.0,118.25336456298828,126.0,17019.693359375,-0.0,1757.2960205078125,1.0,283.1499938964844,285.8202819824219,291.2716369628906,292.7510070800781,293.1499938964844,293.1499938964844,283.1499938964844,19966.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672097206115723,1.0,0.0,0.0,1.5179998874664309,1.5180065631866455,1.5375771056369558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4226.10302734375,0.0,153.0426025390625,1497.1583251953125,0.0,762.1525268554688,0.4174516797065735,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714734673500061,0.2498536109924316,0.2272435575723648,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989291131496429,0.473749041557312,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904820203781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316110610962,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281181335449,0.2323753386735916,1.0571250915527344,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.75097918510437,2.750972986221313,6.08200070928433e-06,2.1235926151275635,0.6117236614227295,0.6117236614227295,0.0,122.67668914794922,114.0,16512.4296875,-0.0,1764.5909423828125,1.0,283.1499938964844,285.8828125,291.2207946777344,292.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,19852.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622604489326477,1.0,0.0,0.0,1.4389591217041016,1.4389654397964478,1.3816254806897632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4190.9453125,0.0,135.99656677246094,1497.1583251953125,0.0,739.6292114257812,0.4018646776676178,1.0,0.0,3.0,1.0,0.0
