time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714734673500061,0.2498536109924316,0.2272435575723648,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989291131496429,0.473749041557312,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904820203781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316110610962,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281181335449,0.2323753386735916,1.0571250915527344,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.75097918510437,2.750972986221313,6.08200070928433e-06,2.1235926151275635,0.6117236614227295,0.6117236614227295,0.0,122.67668914794922,114.0,16512.4296875,-0.0,1764.5909423828125,1.0,283.1499938964844,285.8828125,291.2207946777344,292.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,19852.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622604489326477,1.0,0.0,0.0,1.4389591217041016,1.4389654397964478,1.3816254806897632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4190.9453125,0.0,135.99656677246094,1497.1583251953125,0.0,739.6292114257812,0.4018646776676178,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.77496337890625,0.2490506619215011,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785963892936708,0.4980499446392059,0.472492903470993,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405457735061646,0.3205776512622833,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428241610527039,0.3228935301303863,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565799951553345,0.2314235717058181,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.742741584777832,2.7427356243133545,6.045525424269727e-06,2.117183923721313,0.5954639911651611,0.5954639911651611,0.0,119.9332275390625,102.0,16003.7548828125,-0.0,1739.3626708984375,1.0,283.1499938964844,285.9461975097656,291.1645812988281,292.5760192871094,293.1499938964844,293.1499938964844,283.1499938964844,19748.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555217862129211,1.0,0.0,0.0,1.3627526760101318,1.3627586364746094,1.2391602410843916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.54931640625,0.0,120.94139099121094,1497.1583251953125,0.0,710.0026245117188,0.3871519863605499,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.77496337890625,0.2490506619215011,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785963892936708,0.4980499446392059,0.472492903470993,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405457735061646,0.3205776512622833,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428241610527039,0.3228935301303863,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565799951553345,0.2314235717058181,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.742741584777832,2.7427356243133545,6.045525424269727e-06,2.117183923721313,0.5954639911651611,0.5954639911651611,0.0,119.9332275390625,102.0,16003.7548828125,-0.0,1739.3626708984375,1.0,283.1499938964844,285.9461975097656,291.1645812988281,292.5760192871094,293.1499938964844,293.1499938964844,283.1499938964844,19748.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555217862129211,1.0,0.0,0.0,1.3627526760101318,1.3627586364746094,1.2391602410843916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.54931640625,0.0,120.94139099121094,1497.1583251953125,0.0,710.0026245117188,0.3871519863605499,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974208831787,0.248419851064682,0.2255488336086273,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917657375335692,0.4979556202888489,0.4720046818256378,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854706883430481,0.3220690786838531,0.2262878865003585,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554900884628296,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676392793655396,0.2306468784809112,1.0473304986953735,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433340072632,2.7354273796081543,6.013252459524665e-06,2.1114964485168457,0.5792385339736938,0.5792385339736938,0.0,113.16910552978516,90.0,15495.134765625,-0.0,1696.904541015625,1.0,283.1499938964844,286.0109558105469,291.10919189453125,292.482666015625,293.1499938964844,293.1499938964844,283.1499938964844,19647.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474860668182373,1.0,0.0,0.0,1.2893004417419434,1.2893061637878418,1.109179095237778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4118.640625,0.0,107.62860870361328,1497.1583251953125,0.0,676.1941528320312,0.3732824325561523,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974208831787,0.248419851064682,0.2255488336086273,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917657375335692,0.4979556202888489,0.4720046818256378,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854706883430481,0.3220690786838531,0.2262878865003585,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554900884628296,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676392793655396,0.2306468784809112,1.0473304986953735,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433340072632,2.7354273796081543,6.013252459524665e-06,2.1114964485168457,0.5792385339736938,0.5792385339736938,0.0,113.16910552978516,90.0,15495.134765625,-0.0,1696.904541015625,1.0,283.1499938964844,286.0109558105469,291.10919189453125,292.482666015625,293.1499938964844,293.1499938964844,283.1499938964844,19647.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474860668182373,1.0,0.0,0.0,1.2893004417419434,1.2893061637878418,1.109179095237778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4118.640625,0.0,107.62860870361328,1497.1583251953125,0.0,676.1941528320312,0.3732824325561523,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953481078147888,0.2481667101383209,0.2251520007848739,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745017528534,0.4712157249450683,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645595908164978,0.3228940367698669,0.2267249375581741,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.864518404006958,0.3223471343517303,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756183743476868,0.2303216457366943,1.0450249910354614,286.6187438964844,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327256202698,1.0,1.0,0.0,1.0,-2.7314107418060303,2.7314047813415527,5.995757419441361e-06,2.1084747314453125,0.5711680054664612,0.5711680054664612,0.0,108.97212982177734,90.0,15262.7685546875,-0.0,1671.40625,1.0,283.1499938964844,286.0450134277344,291.0823974609375,292.4368591308594,293.1499938964844,293.1499938964844,283.1499938964844,19596.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431903004646301,1.0,0.0,0.0,1.2536405324935913,1.2536460161209106,1.0486714785429285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4101.2890625,0.0,101.56654357910156,1497.1583251953125,0.0,658.779052734375,0.3666653633117676,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014035224914551,0.2479304373264312,0.2248314172029495,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987336695194244,0.4613145887851715,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720462322235107,0.3237490952014923,0.2272299826145172,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711233735084534,0.3222135007381439,0.3066846132278442,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813628911972046,0.2300121784210205,1.0430960655212402,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596852302551,1.0,1.0,0.0,1.0,-2.717175245285034,2.7171692848205566,5.93371078139171e-06,2.0976219177246094,0.5631300806999207,0.5631300806999207,0.0,105.72290802001952,78.0,15012.7265625,-0.0,1635.5360107421875,1.0,283.1499938964844,286.0809020996094,291.056396484375,292.392578125,293.1499938964844,293.1499938964844,283.1499938964844,19543.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388445258140564,1.0,0.0,0.0,1.2188187837600708,1.2188241481781006,9.91223672031083e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4084.62060546875,0.0,95.88484954833984,1497.1583251953125,0.0,641.6159057617188,0.3602724373340606,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161644339561462,0.247529461979866,0.224220871925354,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028027892112732,0.4354410767555237,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907679319381714,0.3255749642848968,0.2282938361167907,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879373669624329,0.3220154643058777,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960177063941956,0.2294877916574478,1.0394525527954102,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931236803531647,1.0,1.0,0.0,1.0,-2.681666374206543,2.6816606521606445,5.779535058536567e-06,2.0701606273651123,0.5469579696655273,0.5469579696655273,0.0,98.24866485595705,66.0,14493.9482421875,-0.0,1550.5548095703125,1.0,283.1499938964844,286.1463317871094,291.0051574707031,292.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,19445.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300931930541992,1.0,0.0,0.0,1.151065230369568,1.1510703563690186,8.840834908596663e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4050.077880859375,0.0,85.51992797851562,1497.1583251953125,0.0,608.400390625,0.3480973243713379,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161644339561462,0.247529461979866,0.224220871925354,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028027892112732,0.4354410767555237,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907679319381714,0.3255749642848968,0.2282938361167907,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879373669624329,0.3220154643058777,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960177063941956,0.2294877916574478,1.0394525527954102,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931236803531647,1.0,1.0,0.0,1.0,-2.681666374206543,2.6816606521606445,5.779535058536567e-06,2.0701606273651123,0.5469579696655273,0.5469579696655273,0.0,98.24866485595705,66.0,14493.9482421875,-0.0,1550.5548095703125,1.0,283.1499938964844,286.1463317871094,291.0051574707031,292.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,19445.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300931930541992,1.0,0.0,0.0,1.151065230369568,1.1510703563690186,8.840834908596663e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4050.077880859375,0.0,85.51992797851562,1497.1583251953125,0.0,608.400390625,0.3480973243713379,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834904134273529,0.247217372059822,0.2236593216657638,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099831819534302,0.4038859903812408,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165255427360536,0.3275528848171234,0.2294385731220245,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111382961273192,0.3219036757946014,0.3058342933654785,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155145049095154,0.229107454419136,1.0362663269042969,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.481527030467987,1.0,1.0,0.0,1.0,-2.6401424407958984,2.64013671875,5.6017479437286966e-06,2.038013935089112,0.5306989550590515,0.5306989550590515,0.0,89.70152282714844,69.0,13962.3369140625,-0.0,1454.64697265625,1.0,283.1499938964844,286.2095947265625,290.9530944824219,292.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210312604904175,1.0,0.0,0.0,1.085851788520813,1.085856795310974,7.867459572707959e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4015.01904296875,0.0,76.35478973388672,1497.1583251953125,0.0,575.8324584960938,0.3367201387882232,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834904134273529,0.247217372059822,0.2236593216657638,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099831819534302,0.4038859903812408,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165255427360536,0.3275528848171234,0.2294385731220245,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111382961273192,0.3219036757946014,0.3058342933654785,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155145049095154,0.229107454419136,1.0362663269042969,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.481527030467987,1.0,1.0,0.0,1.0,-2.6401424407958984,2.64013671875,5.6017479437286966e-06,2.038013935089112,0.5306989550590515,0.5306989550590515,0.0,89.70152282714844,69.0,13962.3369140625,-0.0,1454.64697265625,1.0,283.1499938964844,286.2095947265625,290.9530944824219,292.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210312604904175,1.0,0.0,0.0,1.085851788520813,1.085856795310974,7.867459572707959e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4015.01904296875,0.0,76.35478973388672,1497.1583251953125,0.0,575.8324584960938,0.3367201387882232,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493017554283142,0.2470330148935318,0.2232912480831146,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188474655151367,0.3820185363292694,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386380314826964,0.3297329246997833,0.23078253865242,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306498765945436,0.3219205141067505,0.3056363463401794,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293675780296326,0.2289363890886306,1.0343893766403198,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.474277913570404,1.0,1.0,0.0,1.0,-2.6125235557556152,2.612518072128296,5.484409030032111e-06,2.016324281692505,0.5144854784011841,0.5144854784011841,0.0,84.1307144165039,72.0,13471.796875,-0.0,1392.9207763671875,1.0,283.1499938964844,286.2785339355469,290.90087890625,292.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115447044372559,1.0,0.0,0.0,1.0234172344207764,1.0234220027923584,6.988739187363535e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3981.246826171875,0.0,68.27743530273438,1497.1583251953125,0.0,543.6345825195312,0.3261553049087524,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493017554283142,0.2470330148935318,0.2232912480831146,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188474655151367,0.3820185363292694,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386380314826964,0.3297329246997833,0.23078253865242,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306498765945436,0.3219205141067505,0.3056363463401794,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293675780296326,0.2289363890886306,1.0343893766403198,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.474277913570404,1.0,1.0,0.0,1.0,-2.6125235557556152,2.612518072128296,5.484409030032111e-06,2.016324281692505,0.5144854784011841,0.5144854784011841,0.0,84.1307144165039,72.0,13471.796875,-0.0,1392.9207763671875,1.0,283.1499938964844,286.2785339355469,290.90087890625,292.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115447044372559,1.0,0.0,0.0,1.0234172344207764,1.0234220027923584,6.988739187363535e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3981.246826171875,0.0,68.27743530273438,1497.1583251953125,0.0,543.6345825195312,0.3261553049087524,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591418266296387,0.2469805032014846,0.2231133878231048,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274133086204529,0.3684310019016266,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538187980651855,0.3321297466754913,0.2323321551084518,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437140822410583,0.3220725059509277,0.305641621351242,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386401534080505,0.2289604246616363,1.033782720565796,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253903865814,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107648849488,5.419548870122526e-06,2.004257678985596,0.4985124766826629,0.4985124766826629,0.0,80.86613464355469,90.0,13022.4208984375,-0.0,1358.314208984375,1.0,283.1499938964844,286.3565673828125,290.8511657714844,292.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020444989204407,1.0,0.0,0.0,0.9644602537155152,0.9644648432731628,6.206719405099649e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3950.283935546875,0.0,61.23537063598633,1497.1583251953125,0.0,513.2334594726562,0.3164737820625305,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591418266296387,0.2469805032014846,0.2231133878231048,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274133086204529,0.3684310019016266,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538187980651855,0.3321297466754913,0.2323321551084518,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437140822410583,0.3220725059509277,0.305641621351242,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386401534080505,0.2289604246616363,1.033782720565796,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253903865814,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107648849488,5.419548870122526e-06,2.004257678985596,0.4985124766826629,0.4985124766826629,0.0,80.86613464355469,90.0,13022.4208984375,-0.0,1358.314208984375,1.0,283.1499938964844,286.3565673828125,290.8511657714844,292.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020444989204407,1.0,0.0,0.0,0.9644602537155152,0.9644648432731628,6.206719405099649e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3950.283935546875,0.0,61.23537063598633,1497.1583251953125,0.0,513.2334594726562,0.3164737820625305,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582873344421387,0.2470179051160812,0.2231324464082718,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312318205833435,0.3695800602436065,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540491104125975,0.3334231376647949,0.2332124561071396,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427376985549928,0.3222129046916961,0.3057580590248108,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378990292549133,0.2290484309196472,1.034091234207153,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710780084133148,1.0,1.0,0.0,1.0,-2.600062370300293,2.6000568866729736,5.431337285699556e-06,2.006272554397583,0.490668773651123,0.490668773651123,0.0,81.18255615234375,90.0,12825.62890625,-0.0,1363.55322265625,1.0,283.1499938964844,286.3993530273437,290.8274230957031,291.9980163574219,293.1499938964844,293.1499938964844,283.1499938964844,19089.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974322319030761,1.0,0.0,0.0,0.9364033341407776,0.9364079236984252,5.8508554445779743e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3935.94189453125,0.0,58.075721740722656,1497.1583251953125,0.0,499.1085205078125,0.3119716346263885,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536834716796875,0.2471003085374832,0.2232322841882705,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342422127723694,0.3758854568004608,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495911598205566,0.3347826600074768,0.2341701239347458,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368926286697388,0.322400689125061,0.3059608936309814,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336594104766846,0.2291768789291381,1.034809947013855,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700521945953,1.0,1.0,0.0,1.0,-2.6100058555603027,2.6100003719329834,5.472765678860014e-06,2.0138497352600098,0.4829987585544586,0.4829987585544586,0.0,82.77735900878906,108.0,12648.8837890625,-0.0,1383.6136474609375,1.0,283.1499938964844,286.4469299316406,290.8045959472656,291.9599914550781,293.1499938964844,293.1499938964844,283.1499938964844,19032.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493001639842987,1.0,0.0,0.0,0.9095106720924376,0.9095152020454408,5.5196185400063775e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3922.83349609375,0.0,55.15462493896485,1497.1583251953125,0.0,485.9159240722656,0.3077107667922973,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384174704551697,0.247444599866867,0.2236468940973281,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376043319702148,0.3984834253787994,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318004846572876,0.337632805109024,0.2362204790115356,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166430234909058,0.3229494094848633,0.3065886795520782,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192005157470703,0.229536771774292,1.037089467048645,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575385570526,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643592834472656,5.614392193820095e-06,2.039693117141724,0.4693052470684051,0.4693052470684051,0.0,88.61872100830078,108.0,12415.91015625,-0.0,1454.4808349609375,1.0,283.1499938964844,286.55255126953125,290.7639465332031,291.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18906.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853289425373077,1.0,0.0,0.0,0.8621748089790344,0.862179160118103,4.960027766287568e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3901.799072265625,0.0,50.236328125,1497.1583251953125,0.0,463.91015625,0.300285279750824,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376678824424744,0.2474661320447921,0.2236722260713577,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376781225204468,0.3996660113334656,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308691024780272,0.3377600908279419,0.2363131791353225,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.915645182132721,0.3229794204235077,0.3066232800483703,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184676766395569,0.2295557409524917,1.0372121334075928,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765625,1.0,0.4832246303558349,1.0,1.0,0.0,1.0,-2.645349740982056,2.645344018936157,5.621831860480597e-06,2.041043758392334,0.468765377998352,0.468765377998352,0.0,88.93225860595703,126.0,12407.61328125,-0.0,1458.26220703125,1.0,283.1499938964844,286.5573425292969,290.76239013671875,291.892578125,293.1499938964844,293.1499938964844,283.1499938964844,18901.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850427806377411,1.0,0.0,0.0,0.8603427410125732,0.8603470921516418,4.938970477041949e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3901.05615234375,0.0,50.051544189453125,1497.1583251953125,0.0,463.1095275878906,0.2999992668628692,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173907995223999,0.24815034866333,0.2245020121335983,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379109978675842,0.4339258968830108,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894945144652,0.3411191999912262,0.2388049513101577,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904547095298767,0.3238873183727264,0.3077003061771393,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973541617393494,0.2301043719053268,1.0409119129180908,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.6962320804595947,5.840301582793472e-06,2.080353260040283,0.4559785723686218,0.4559785723686218,0.0,98.36641693115234,144.0,12219.8955078125,-0.0,1571.6805419921875,1.0,283.1499938964844,286.6789245605469,290.7254638671875,291.83819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478984922170639,1.0,0.0,0.0,0.8178195953369141,0.8178238272666931,4.4628109208133544e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3884.25244140625,0.0,45.89120101928711,1497.1583251953125,0.0,446.4874572753906,0.2934237420558929,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173907995223999,0.24815034866333,0.2245020121335983,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379109978675842,0.4339258968830108,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894945144652,0.3411191999912262,0.2388049513101577,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904547095298767,0.3238873183727264,0.3077003061771393,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973541617393494,0.2301043719053268,1.0409119129180908,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.6962320804595947,5.840301582793472e-06,2.080353260040283,0.4559785723686218,0.4559785723686218,0.0,98.36641693115234,144.0,12219.8955078125,-0.0,1571.6805419921875,1.0,283.1499938964844,286.6789245605469,290.7254638671875,291.83819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478984922170639,1.0,0.0,0.0,0.8178195953369141,0.8178238272666931,4.4628109208133544e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3884.25244140625,0.0,45.89120101928711,1497.1583251953125,0.0,446.4874572753906,0.2934237420558929,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944934964179993,0.2490382343530655,0.2256241738796234,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353276133537292,0.4747757017612457,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816781640052795,0.3447386026382446,0.241563618183136,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596141815186,0.3250325918197632,0.3091126978397369,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743737697601318,0.2307461351156234,1.045533299446106,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550001144409,1.0,1.0,0.0,1.0,-2.757235527038574,2.7572293281555176,6.107838089519646e-06,2.1275553703308105,0.4445108473300934,0.4445108473300934,0.0,110.49676513671876,147.0,12066.076171875,-0.0,1716.8370361328125,1.0,283.1499938964844,286.7983703613281,290.6902770996094,291.7904968261719,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748545289039612,1.0,0.0,0.0,0.7812146544456482,0.7812187671661377,4.072247605790835e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3869.493896484375,0.0,42.507362365722656,1497.1583251953125,0.0,435.5042419433594,0.2878686785697937,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944934964179993,0.2490382343530655,0.2256241738796234,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353276133537292,0.4747757017612457,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816781640052795,0.3447386026382446,0.241563618183136,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596141815186,0.3250325918197632,0.3091126978397369,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743737697601318,0.2307461351156234,1.045533299446106,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550001144409,1.0,1.0,0.0,1.0,-2.757235527038574,2.7572293281555176,6.107838089519646e-06,2.1275553703308105,0.4445108473300934,0.4445108473300934,0.0,110.49676513671876,147.0,12066.076171875,-0.0,1716.8370361328125,1.0,283.1499938964844,286.7983703613281,290.6902770996094,291.7904968261719,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748545289039612,1.0,0.0,0.0,0.7812146544456482,0.7812187671661377,4.072247605790835e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3869.493896484375,0.0,42.507362365722656,1497.1583251953125,0.0,435.5042419433594,0.2878686785697937,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778804302215576,0.2499972432851791,0.2267971485853195,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984643459320068,0.5312127470970154,0.5043383836746216,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.865395188331604,0.3484821617603302,0.2443990856409073,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476867079734802,0.32628333568573,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583736777305603,0.2313957810401916,1.0500600337982178,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259358882904053,1.0,1.0,0.0,1.0,-2.80476450920105,2.804758071899414,6.321585715340916e-06,2.164854049682617,0.4341336190700531,0.4341336190700531,0.0,120.90825653076172,150.0,11898.603515625,-0.0,1838.7755126953125,1.0,283.1499938964844,286.9063415527344,290.654052734375,291.7440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18548.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719912111759186,1.0,0.0,0.0,0.7496147155761719,0.7496188282966614,3.749468291402992e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3854.76025390625,0.0,39.73811721801758,1497.1583251953125,0.0,428.0517578125,0.2831749022006988,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778804302215576,0.2499972432851791,0.2267971485853195,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984643459320068,0.5312127470970154,0.5043383836746216,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.865395188331604,0.3484821617603302,0.2443990856409073,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476867079734802,0.32628333568573,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583736777305603,0.2313957810401916,1.0500600337982178,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259358882904053,1.0,1.0,0.0,1.0,-2.80476450920105,2.804758071899414,6.321585715340916e-06,2.164854049682617,0.4341336190700531,0.4341336190700531,0.0,120.90825653076172,150.0,11898.603515625,-0.0,1838.7755126953125,1.0,283.1499938964844,286.9063415527344,290.654052734375,291.7440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18548.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719912111759186,1.0,0.0,0.0,0.7496147155761719,0.7496188282966614,3.749468291402992e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3854.76025390625,0.0,39.73811721801758,1497.1583251953125,0.0,428.0517578125,0.2831749022006988,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675073146820068,0.2504282295703888,0.2274350374937057,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.986883580684662,0.5298429131507874,0.5029447078704834,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550249338150024,0.350326657295227,0.2458711713552475,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370271325111389,0.3268741071224212,0.3114280700683594,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485759854316711,0.2316781431436538,1.0525554418563845,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305057168006897,1.0,1.0,0.0,1.0,-2.8097188472747803,2.8097124099731445,6.344485427689506e-06,2.168928384780884,0.4291381537914276,0.4291381537914276,0.0,127.23049926757812,150.0,11781.318359375,-0.0,1876.72119140625,1.0,283.1499938964844,286.9499816894531,290.63494873046875,291.7192077636719,293.1499938964844,293.1499938964844,283.1499938964844,18510.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707138240337372,1.0,0.0,0.0,0.7351285219192505,0.7351325750350952,3.605952514362799e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3845.93017578125,0.0,38.52285003662109,1497.1583251953125,0.0,424.7688293457031,0.2810778319835663,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601137757301331,0.2508391737937927,0.2279950827360153,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774825572967528,0.5293657779693604,0.5022948980331421,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479081988334656,0.3521671295166015,0.2472935616970062,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294317722320557,0.3274539709091186,0.312171995639801,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416161894798279,0.2319616675376892,1.0547364950180054,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343542098999023,1.0,1.0,0.0,1.0,-2.8148348331451416,2.814828395843506,6.367637979565188e-06,2.1728901863098145,0.4242421686649322,0.4242421686649322,0.0,132.32090759277344,138.0,11666.92578125,-0.0,1909.2166748046875,1.0,283.1499938964844,286.987060546875,290.6146850585937,291.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,18479.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692886173725128,1.0,0.0,0.0,0.7212246656417847,0.7212286591529846,3.4708399709870725e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3820.087158203125,0.0,37.38899993896485,1497.1583251953125,0.0,421.135986328125,0.2791041433811188,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590742111206055,0.2516653537750244,0.2287740707397461,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752413630485536,0.5298078060150146,0.5023564696311951,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487064242362976,0.3558990359306335,0.249905914068222,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.82841956615448,0.3286204636096954,0.3133116662502289,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404919862747192,0.2325726747512817,1.0576143264770508,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.82381534576416,2.8238089084625244,6.40848838884267e-06,2.179893016815185,0.4148832559585571,0.4148832559585571,0.0,133.8798828125,126.0,11447.2666015625,-0.0,1931.014404296875,1.0,283.1499938964844,287.0561218261719,290.5711975097656,291.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652860164642334,1.0,0.0,0.0,0.6953911185264587,0.6953951120376587,3.22664917007387e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3744.564697265625,0.0,35.349273681640625,1497.1583251953125,0.0,411.09967041015625,0.2754895091056824,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590742111206055,0.2516653537750244,0.2287740707397461,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752413630485536,0.5298078060150146,0.5023564696311951,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487064242362976,0.3558990359306335,0.249905914068222,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.82841956615448,0.3286204636096954,0.3133116662502289,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404919862747192,0.2325726747512817,1.0576143264770508,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.82381534576416,2.8238089084625244,6.40848838884267e-06,2.179893016815185,0.4148832559585571,0.4148832559585571,0.0,133.8798828125,126.0,11447.2666015625,-0.0,1931.014404296875,1.0,283.1499938964844,287.0561218261719,290.5711975097656,291.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652860164642334,1.0,0.0,0.0,0.6953911185264587,0.6953951120376587,3.22664917007387e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3744.564697265625,0.0,35.349273681640625,1497.1583251953125,0.0,411.09967041015625,0.2754895091056824,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673333883285522,0.2525682747364044,0.229384571313858,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845156073570251,0.5311547517776489,0.5032674670219421,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598300218582153,0.3597662150859833,0.2524280846118927,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369879722595215,0.3298496305942535,0.3142635822296142,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480126619338989,0.2332852482795715,1.0597915649414062,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341725945472717,1.0,1.0,0.0,1.0,-2.8324363231658936,2.832429885864258,6.447781743190717e-06,2.1865954399108887,0.4061057269573211,0.4061057269573211,0.0,129.48094177246094,114.0,11241.974609375,-0.0,1923.5850830078125,1.0,283.1499938964844,287.12066650390625,290.5298767089844,291.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597391188144684,1.0,0.0,0.0,0.6719990968704224,0.6720030307769775,3.0132198958199297e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3673.392333984375,0.0,33.5725212097168,1497.1583251953125,0.0,397.5849609375,0.2722640633583069,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673333883285522,0.2525682747364044,0.229384571313858,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845156073570251,0.5311547517776489,0.5032674670219421,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598300218582153,0.3597662150859833,0.2524280846118927,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369879722595215,0.3298496305942535,0.3142635822296142,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480126619338989,0.2332852482795715,1.0597915649414062,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341725945472717,1.0,1.0,0.0,1.0,-2.8324363231658936,2.832429885864258,6.447781743190717e-06,2.1865954399108887,0.4061057269573211,0.4061057269573211,0.0,129.48094177246094,114.0,11241.974609375,-0.0,1923.5850830078125,1.0,283.1499938964844,287.12066650390625,290.5298767089844,291.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597391188144684,1.0,0.0,0.0,0.6719990968704224,0.6720030307769775,3.0132198958199297e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3673.392333984375,0.0,33.5725212097168,1497.1583251953125,0.0,397.5849609375,0.2722640633583069,1.0,0.0,3.0,1.0,0.0
