time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824217677116394,0.2535606920719147,0.2299538105726242,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329086780548096,0.504158616065979,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787691593170166,0.3637822270393371,0.254958838224411,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525597453117371,0.3311569690704345,0.3151598870754242,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785666465759,0.2341029793024063,1.061838984489441,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649140357971,1.0,1.0,0.0,1.0,-2.840758800506592,2.840752363204956,6.485948233603267e-06,2.193119764328003,0.3979198038578033,0.3979198038578033,0.0,121.8301010131836,102.0,11051.998046875,-0.0,1899.876708984375,1.0,283.1499938964844,287.18145751953125,290.4952392578125,291.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533912241458893,1.0,0.0,0.0,0.6508619785308838,0.6508658528327942,2.8266450513569907e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3608.23388671875,0.0,32.02040100097656,1497.1583251953125,0.0,382.6563720703125,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824217677116394,0.2535606920719147,0.2299538105726242,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329086780548096,0.504158616065979,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787691593170166,0.3637822270393371,0.254958838224411,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525597453117371,0.3311569690704345,0.3151598870754242,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785666465759,0.2341029793024063,1.061838984489441,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649140357971,1.0,1.0,0.0,1.0,-2.840758800506592,2.840752363204956,6.485948233603267e-06,2.193119764328003,0.3979198038578033,0.3979198038578033,0.0,121.8301010131836,102.0,11051.998046875,-0.0,1899.876708984375,1.0,283.1499938964844,287.18145751953125,290.4952392578125,291.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533912241458893,1.0,0.0,0.0,0.6508619785308838,0.6508658528327942,2.8266450513569907e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3608.23388671875,0.0,32.02040100097656,1497.1583251953125,0.0,382.6563720703125,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953912615776062,0.2545249164104461,0.2306130677461624,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364139080047607,0.4836800694465637,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955884575843811,0.3678314685821533,0.2576022744178772,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661928176879883,0.332438975572586,0.3161498606204986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.774199366569519,0.2349206954240799,1.0644328594207764,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237226486206055,1.0,1.0,0.0,1.0,-2.824373722076416,2.8243672847747803,6.4119758462766185e-06,2.180757761001587,0.3900869190692901,0.3900869190692901,0.0,115.32537078857422,90.0,10835.5029296875,-0.0,1842.5882568359373,1.0,283.1499938964844,287.2315368652344,290.4674072265625,291.4665222167969,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469379782676697,1.0,0.0,0.0,0.6314385533332825,0.6314423680305481,2.6604533687191185e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3540.92529296875,0.0,30.64258003234864,1497.1583251953125,0.0,368.0382080078125,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953912615776062,0.2545249164104461,0.2306130677461624,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364139080047607,0.4836800694465637,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955884575843811,0.3678314685821533,0.2576022744178772,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661928176879883,0.332438975572586,0.3161498606204986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.774199366569519,0.2349206954240799,1.0644328594207764,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237226486206055,1.0,1.0,0.0,1.0,-2.824373722076416,2.8243672847747803,6.4119758462766185e-06,2.180757761001587,0.3900869190692901,0.3900869190692901,0.0,115.32537078857422,90.0,10835.5029296875,-0.0,1842.5882568359373,1.0,283.1499938964844,287.2315368652344,290.4674072265625,291.4665222167969,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469379782676697,1.0,0.0,0.0,0.6314385533332825,0.6314423680305481,2.6604533687191185e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3540.92529296875,0.0,30.64258003234864,1497.1583251953125,0.0,368.0382080078125,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032698035240173,0.2549883723258972,0.2309083938598632,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393636226654053,0.4705764055252075,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057127833366394,0.36986044049263,0.2589134573936462,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746498823165894,0.3330654203891754,0.3166127502918243,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817639708518982,0.2353310137987136,1.0656392574310305,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196504592895508,1.0,1.0,0.0,1.0,-2.812657356262207,2.812650918960572,6.358911832649028e-06,2.171722173690796,0.3862572312355041,0.3862572312355041,0.0,111.54530334472656,90.0,10726.228515625,-0.0,1806.1014404296875,1.0,283.1499938964844,287.2518920898437,290.4550476074219,291.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436782598495483,1.0,0.0,0.0,0.6221576929092407,0.6221615076065063,2.5828216010381773e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3504.859375,0.0,29.999887466430664,1497.1583251953125,0.0,360.8580322265625,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120059370994568,0.2554436028003692,0.2311867922544479,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429976582527161,0.4561719596385956,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179906249046326,0.3718968033790588,0.2602222263813019,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843680620193481,0.3336848318576813,0.3170595467090606,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904312014579773,0.235747754573822,1.0668240785598757,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151437520980835,1.0,1.0,0.0,1.0,-2.7992167472839355,2.799210548400879,6.298292191786459e-06,2.1613481044769287,0.3824987113475799,0.3824987113475799,0.0,107.47689056396484,93.0,10617.6142578125,-0.0,1765.944580078125,1.0,283.1499938964844,287.2708435058594,290.4434509277344,291.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403516352176666,1.0,0.0,0.0,0.6131756901741028,0.6131795048713684,2.5087844690574457e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3468.916259765625,0.0,29.386150360107425,1497.1583251953125,0.0,353.6658630371094,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233739137649536,0.2563892006874084,0.2318577617406845,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511799454689026,0.4378355145454407,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365307688713074,0.3760561645030975,0.2629624009132385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978843092918396,0.3349615037441253,0.3180760741233825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024476170539856,0.2366647720336914,1.0699784755706787,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893611907959,1.0,1.0,0.0,1.0,-2.7862703800201416,2.786264181137085,6.239560207177419e-06,2.151071310043335,0.3753584623336792,0.3753584623336792,0.0,102.6018524169922,96.0,10433.474609375,-0.0,1723.078369140625,1.0,283.1499938964844,287.3100891113281,290.4234924316406,291.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334984123706817,1.0,0.0,0.0,0.5963037610054016,0.5963075757026672,2.3726222764253183e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3403.30712890625,0.0,28.25077247619629,1497.1583251953125,0.0,339.26171875,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233739137649536,0.2563892006874084,0.2318577617406845,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511799454689026,0.4378355145454407,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365307688713074,0.3760561645030975,0.2629624009132385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978843092918396,0.3349615037441253,0.3180760741233825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024476170539856,0.2366647720336914,1.0699784755706787,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893611907959,1.0,1.0,0.0,1.0,-2.7862703800201416,2.786264181137085,6.239560207177419e-06,2.151071310043335,0.3753584623336792,0.3753584623336792,0.0,102.6018524169922,96.0,10433.474609375,-0.0,1723.078369140625,1.0,283.1499938964844,287.3100891113281,290.4234924316406,291.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334984123706817,1.0,0.0,0.0,0.5963037610054016,0.5963075757026672,2.3726222764253183e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3403.30712890625,0.0,28.25077247619629,1497.1583251953125,0.0,339.26171875,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704759597778,0.2573991417884826,0.2326527684926986,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590813159942627,0.4270397126674652,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493372440338136,0.3803471028804779,0.2658458352088928,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964391708374,0.3192193210124969,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810256838798523,0.2376846075057983,1.0739617347717283,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087021589279175,1.0,1.0,0.0,1.0,-2.783869504928589,2.783863306045532,6.22861853116774e-06,2.1491284370422363,0.3688979148864746,0.3688979148864746,0.0,100.01277923583984,99.0,10284.015625,-0.0,1707.1746826171875,1.0,283.1499938964844,287.3547668457031,290.4101257324219,291.3514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267712831497192,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.254529718470621e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3351.617919921875,0.0,27.25493812561035,1497.1583251953125,0.0,325.6322937011719,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704759597778,0.2573991417884826,0.2326527684926986,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590813159942627,0.4270397126674652,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493372440338136,0.3803471028804779,0.2658458352088928,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964391708374,0.3192193210124969,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810256838798523,0.2376846075057983,1.0739617347717283,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087021589279175,1.0,1.0,0.0,1.0,-2.783869504928589,2.783863306045532,6.22861853116774e-06,2.1491284370422363,0.3688979148864746,0.3688979148864746,0.0,100.01277923583984,99.0,10284.015625,-0.0,1707.1746826171875,1.0,283.1499938964844,287.3547668457031,290.4101257324219,291.3514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267712831497192,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.254529718470621e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3351.617919921875,0.0,27.25493812561035,1497.1583251953125,0.0,325.6322937011719,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350547552108765,0.2584705948829651,0.2335513532161712,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663094520568848,0.4215055108070373,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.95772784948349,0.3847668766975403,0.2688557803630829,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516713142395,0.3376925885677337,0.3204686641693115,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387848794460296,1.078565239906311,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897181510925,1.0,1.0,0.0,1.0,-2.788943290710449,2.788936853408813,6.2512704062100966e-06,2.1530120372772217,0.3631418347358703,0.3631418347358703,0.0,98.9428939819336,117.0,10162.5263671875,-0.0,1709.722900390625,1.0,283.1499938964844,287.4010314941406,290.40350341796875,291.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209788739681244,1.0,0.0,0.0,0.5681168437004089,0.5681205987930298,2.15361879440934e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3311.07958984375,0.0,26.396154403686523,1497.1583251953125,0.0,314.2733154296875,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350547552108765,0.2584705948829651,0.2335513532161712,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663094520568848,0.4215055108070373,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.95772784948349,0.3847668766975403,0.2688557803630829,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516713142395,0.3376925885677337,0.3204686641693115,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387848794460296,1.078565239906311,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897181510925,1.0,1.0,0.0,1.0,-2.788943290710449,2.788936853408813,6.2512704062100966e-06,2.1530120372772217,0.3631418347358703,0.3631418347358703,0.0,98.9428939819336,117.0,10162.5263671875,-0.0,1709.722900390625,1.0,283.1499938964844,287.4010314941406,290.40350341796875,291.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209788739681244,1.0,0.0,0.0,0.5681168437004089,0.5681205987930298,2.15361879440934e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3311.07958984375,0.0,26.396154403686523,1497.1583251953125,0.0,314.2733154296875,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286722898483276,0.2596354782581329,0.2346749454736709,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719732046127319,0.4341033697128296,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.3893477022647857,0.2720859944820404,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043089747428894,0.3391919732093811,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337115287781,0.2399767190217971,1.0843175649642944,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774852752686,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179852962493896,6.381613729899982e-06,2.175183057785034,0.3582005798816681,0.3582005798816681,0.0,102.89061737060548,135.0,10089.9150390625,-0.0,1772.8328857421875,1.0,283.1499938964844,287.45068359375,290.4000244140625,291.3174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167102873325348,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692381141884653e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3283.02392578125,0.0,25.669906616210938,1497.1583251953125,0.0,306.1113586425781,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286722898483276,0.2596354782581329,0.2346749454736709,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719732046127319,0.4341033697128296,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.3893477022647857,0.2720859944820404,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043089747428894,0.3391919732093811,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337115287781,0.2399767190217971,1.0843175649642944,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774852752686,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179852962493896,6.381613729899982e-06,2.175183057785034,0.3582005798816681,0.3582005798816681,0.0,102.89061737060548,135.0,10089.9150390625,-0.0,1772.8328857421875,1.0,283.1499938964844,287.45068359375,290.4000244140625,291.3174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167102873325348,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692381141884653e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3283.02392578125,0.0,25.669906616210938,1497.1583251953125,0.0,306.1113586425781,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224874138832092,0.2602510750293731,0.2353188395500183,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737162232398987,0.4459098875522613,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494247436525,0.3916981816291809,0.2737830877304077,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967941999435425,0.3399817645549774,0.3227987885475158,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019034266471863,0.2405896335840225,1.0875548124313354,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213163495063782,1.0,1.0,0.0,1.0,-2.839884996414185,2.839878559112549,6.4811397351149935e-06,2.1920740604400635,0.3561015427112579,0.3561015427112579,0.0,106.4879379272461,135.0,10070.1064453125,-0.0,1824.20263671875,1.0,283.1499938964844,287.478271484375,290.39892578125,291.3133239746094,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152021408081054,1.0,0.0,0.0,0.5520956516265869,0.552099347114563,2.0338648099027523e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3275.57568359375,0.0,25.36119079589844,1497.1583251953125,0.0,303.2679748535156,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149821162223816,0.2608831822872162,0.2360069155693054,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747101902961731,0.4604203104972839,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352202415466307,0.3940819501876831,0.2755263745784759,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878305554389954,0.3407947421073913,0.3236885368824005,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939901947975159,0.2412025034427642,1.0909463167190552,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.527752161026001,1.0,1.0,0.0,1.0,-2.865386486053467,2.865380048751831,6.598109393962659e-06,2.211780309677124,0.3542466759681701,0.3542466759681701,0.0,110.9682388305664,153.0,10059.15625,-0.0,1886.3880615234373,1.0,283.1499938964844,287.50653076171875,290.3980712890625,291.3105773925781,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141248762607574,1.0,0.0,0.0,0.5478626489639282,0.5478663444519043,2.002796684053009e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3271.591796875,0.0,25.087677001953125,1497.1583251953125,0.0,301.2494812011719,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968713045120239,0.2621757388114929,0.2374862283468246,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745890736579895,0.4954047799110412,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136648774147034,0.3989234566688537,0.2791252732276916,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677840232849121,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760660648345947,0.242403894662857,1.098012924194336,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.872568974358728e-06,2.257384777069092,0.3512451946735382,0.3512451946735382,0.0,122.17350006103516,156.0,10059.3388671875,-0.0,2038.3109130859373,1.0,283.1499938964844,287.5629272460937,290.3962707519531,291.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131666123867035,1.0,0.0,0.0,0.5409649014472961,0.5409685969352722,1.9526826378069018e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3272.031005859375,0.0,24.640411376953125,1497.1583251953125,0.0,299.462646484375,0.2550587654113769,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968713045120239,0.2621757388114929,0.2374862283468246,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745890736579895,0.4954047799110412,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136648774147034,0.3989234566688537,0.2791252732276916,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677840232849121,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760660648345947,0.242403894662857,1.098012924194336,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.872568974358728e-06,2.257384777069092,0.3512451946735382,0.3512451946735382,0.0,122.17350006103516,156.0,10059.3388671875,-0.0,2038.3109130859373,1.0,283.1499938964844,287.5629272460937,290.3962707519531,291.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131666123867035,1.0,0.0,0.0,0.5409649014472961,0.5409685969352722,1.9526826378069018e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3272.031005859375,0.0,24.640411376953125,1497.1583251953125,0.0,299.462646484375,0.2550587654113769,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840155959129333,0.2634268403053283,0.2388941496610641,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727077126502991,0.5225449204444885,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004354476928711,0.4037753343582153,0.2827068865299225,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542531132698059,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.763785719871521,0.2435087710618972,1.1044455766677856,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489950895309448,0.3489950895309448,0.0,131.4816131591797,159.0,10060.0771484375,-0.0,2168.291259765625,1.0,283.1499938964844,287.6129150390625,290.393310546875,291.3068542480469,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135064482688904,1.0,0.0,0.0,0.5358297228813171,0.5358333587646484,1.915786107531403e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3277.46875,0.0,24.30696678161621,1497.1583251953125,0.0,300.09539794921875,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840155959129333,0.2634268403053283,0.2388941496610641,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727077126502991,0.5225449204444885,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004354476928711,0.4037753343582153,0.2827068865299225,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542531132698059,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.763785719871521,0.2435087710618972,1.1044455766677856,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489950895309448,0.3489950895309448,0.0,131.4816131591797,159.0,10060.0771484375,-0.0,2168.291259765625,1.0,283.1499938964844,287.6129150390625,290.393310546875,291.3068542480469,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135064482688904,1.0,0.0,0.0,0.5358297228813171,0.5358333587646484,1.915786107531403e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3277.46875,0.0,24.30696678161621,1497.1583251953125,0.0,300.09539794921875,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.774384081363678,0.2646037340164184,0.2402020990848541,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9984031915664672,0.5706374049186707,0.54114830493927,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8914028406143188,0.4085935950279236,0.2862402498722076,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.844332754611969,0.3457671105861664,0.3292526304721832,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.7546907067298889,0.2445314824581146,1.1102877855300903,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33282470703125,288.1452941894531,1.0,0.5643390417098999,1.0,1.0,0.0,1.0,-3.0105535984039307,3.0105462074279785,7.285885658347979e-06,2.3248131275177,0.3472572863101959,0.3472572863101959,0.0,139.3557891845703,162.0,10058.8876953125,-0.0,2274.857177734375,1.0,283.1499938964844,287.6513061523437,290.3874816894531,291.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18060.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144802689552307,1.0,0.0,0.0,0.5319029092788696,0.5319066047668457,1.8878099083963207e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3280.889404296875,0.0,24.054107666015625,1497.1583251953125,0.0,301.91424560546875,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.774384081363678,0.2646037340164184,0.2402020990848541,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9984031915664672,0.5706374049186707,0.54114830493927,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8914028406143188,0.4085935950279236,0.2862402498722076,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.844332754611969,0.3457671105861664,0.3292526304721832,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.7546907067298889,0.2445314824581146,1.1102877855300903,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33282470703125,288.1452941894531,1.0,0.5643390417098999,1.0,1.0,0.0,1.0,-3.0105535984039307,3.0105462074279785,7.285885658347979e-06,2.3248131275177,0.3472572863101959,0.3472572863101959,0.0,139.3557891845703,162.0,10058.8876953125,-0.0,2274.857177734375,1.0,283.1499938964844,287.6513061523437,290.3874816894531,291.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18060.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144802689552307,1.0,0.0,0.0,0.5319029092788696,0.5319066047668457,1.8878099083963207e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3280.889404296875,0.0,24.054107666015625,1497.1583251953125,0.0,301.91424560546875,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633780241012573,0.2656221389770508,0.2414472997188568,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857743978500366,0.5700488686561584,0.540461540222168,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805957436561584,0.4132964015007019,0.2897551357746124,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331021070480347,0.3472513854503631,0.330995500087738,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444269061088562,0.2454303652048111,1.1159234046936035,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710810422897339,1.0,1.0,0.0,1.0,-3.02409029006958,3.024082899093628,7.351997737714555e-06,2.335455179214477,0.3457357585430145,0.3457357585430145,0.0,147.88241577148438,165.0,10034.8212890625,-0.0,2343.427001953125,1.0,283.1499938964844,287.6759948730469,290.3786315917969,291.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153880476951599,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3277.787109375,0.0,23.849422454833984,1497.1583251953125,0.0,303.61737060546875,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633780241012573,0.2656221389770508,0.2414472997188568,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857743978500366,0.5700488686561584,0.540461540222168,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805957436561584,0.4132964015007019,0.2897551357746124,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331021070480347,0.3472513854503631,0.330995500087738,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444269061088562,0.2454303652048111,1.1159234046936035,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710810422897339,1.0,1.0,0.0,1.0,-3.02409029006958,3.024082899093628,7.351997737714555e-06,2.335455179214477,0.3457357585430145,0.3457357585430145,0.0,147.88241577148438,165.0,10034.8212890625,-0.0,2343.427001953125,1.0,283.1499938964844,287.6759948730469,290.3786315917969,291.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153880476951599,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3277.787109375,0.0,23.849422454833984,1497.1583251953125,0.0,303.61737060546875,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597706317901611,0.2660997211933136,0.2419923990964889,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812127351760864,0.5703324675559998,0.5406997203826904,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773919939994812,0.4156315326690674,0.2914630770683288,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.829429566860199,0.3479638993740082,0.3317896127700805,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410776615142822,0.2458633929491043,1.1184293031692505,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738731622695923,1.0,1.0,0.0,1.0,-3.0310521125793457,3.0310447216033936,7.385952812910546e-06,2.340859889984131,0.3450600504875183,0.3450600504875183,0.0,151.11227416992188,165.0,10025.939453125,-0.0,2372.857177734375,1.0,283.1499938964844,287.6851501464844,290.37322998046875,291.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156244397163391,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544458413316534e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3274.822509765625,0.0,23.75960159301757,1497.1583251953125,0.0,304.0621032714844,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568973302841187,0.2665655612945556,0.2425077706575393,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774420261383056,0.5708035230636597,0.54115229845047,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750454187393188,0.4179654717445373,0.2931550741195678,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264979720115662,0.3486629724502563,0.3325515985488891,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384110689163208,0.2462901026010513,1.1208178997039795,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.576406717300415,1.0,1.0,0.0,1.0,-3.0380375385284424,3.038029909133911,7.420100246235961e-06,2.3462820053100586,0.3444470167160034,0.3444470167160034,0.0,153.90216064453125,168.0,10018.546875,-0.0,2400.178955078125,1.0,283.1499938964844,287.6937255859375,290.3676452636719,291.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156892597675323,1.0,0.0,0.0,0.5258642435073853,0.5258679389953613,1.8451887129344868e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3272.210693359375,0.0,23.67823600769043,1497.1583251953125,0.0,304.18414306640625,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674744725227356,0.2434816807508468,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714650511741638,0.5720098614692688,0.542368471622467,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226424694061279,0.2965165972709656,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220213651657104,0.3500325083732605,0.3340104222297668,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368312835693,1.125381350517273,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.580946683883667,1.0,1.0,0.0,1.0,-3.0519514083862305,3.051943778991699,7.488336905225879e-06,2.357075929641724,0.343393862247467,0.343393862247467,0.0,158.608154296875,171.0,10007.630859375,-0.0,2450.521484375,1.0,283.1499938964844,287.7094421386719,290.3572082519531,291.2718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415447473526001,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293285108939017e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3268.280029296875,0.0,23.53837776184082,1497.1583251953125,0.0,303.7290954589844,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674744725227356,0.2434816807508468,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714650511741638,0.5720098614692688,0.542368471622467,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226424694061279,0.2965165972709656,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220213651657104,0.3500325083732605,0.3340104222297668,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368312835693,1.125381350517273,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.580946683883667,1.0,1.0,0.0,1.0,-3.0519514083862305,3.051943778991699,7.488336905225879e-06,2.357075929641724,0.343393862247467,0.343393862247467,0.0,158.608154296875,171.0,10007.630859375,-0.0,2450.521484375,1.0,283.1499938964844,287.7094421386719,290.3572082519531,291.2718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415447473526001,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293285108939017e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3268.280029296875,0.0,23.53837776184082,1497.1583251953125,0.0,303.7290954589844,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592140674591,0.2444052994251251,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667754769325256,0.57335364818573,0.5437361598014832,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273391366004944,0.2998690009117126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.351372480392456,0.3354103863239288,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479786872863769,1.1297866106033323,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850296020507812,1.0,1.0,0.0,1.0,-3.0657155513763428,3.0657079219818115,7.55611881686491e-06,2.3677423000335693,0.3425537645816803,0.3425537645816803,0.0,162.58148193359375,174.0,10001.4033203125,-0.0,2497.17724609375,1.0,283.1499938964844,287.7234191894531,290.3486022949219,291.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150058329105377,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166758763982216e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3266.024658203125,0.0,23.42613220214844,1497.1583251953125,0.0,302.8993835449219,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592140674591,0.2444052994251251,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667754769325256,0.57335364818573,0.5437361598014832,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273391366004944,0.2998690009117126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.351372480392456,0.3354103863239288,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479786872863769,1.1297866106033323,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850296020507812,1.0,1.0,0.0,1.0,-3.0657155513763428,3.0657079219818115,7.55611881686491e-06,2.3677423000335693,0.3425537645816803,0.3425537645816803,0.0,162.58148193359375,174.0,10001.4033203125,-0.0,2497.17724609375,1.0,283.1499938964844,287.7234191894531,290.3486022949219,291.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150058329105377,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166758763982216e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3266.024658203125,0.0,23.42613220214844,1497.1583251953125,0.0,302.8993835449219,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.746613621711731,0.2692199945449829,0.2452928125858307,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892374992372,0.5747349858283997,0.5451412796974182,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320554733276367,0.3032234311103821,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872396469116,0.3367702066898346,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095164299011,1.134074568748474,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888437032699585,1.0,1.0,0.0,1.0,-3.0792946815490723,3.079287052154541,7.623257715749787e-06,2.3782520294189453,0.3419052362442016,0.3419052362442016,0.0,166.15135192871094,177.0,9999.36328125,-0.0,2541.747802734375,1.0,283.1499938964844,287.7357788085937,290.3416748046875,291.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146628379821777,1.0,0.0,0.0,0.5203729271888733,0.5203765630722046,1.8068533336190743e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3265.254150390625,0.0,23.33824348449707,1497.1583251953125,0.0,302.2561950683594,0.2523755133152008,1.0,0.0,3.0,1.0,0.0
