time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.746613621711731,0.2692199945449829,0.2452928125858307,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892374992372,0.5747349858283997,0.5451412796974182,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320554733276367,0.3032234311103821,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872396469116,0.3367702066898346,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095164299011,1.134074568748474,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888437032699585,1.0,1.0,0.0,1.0,-3.0792946815490723,3.079287052154541,7.623257715749787e-06,2.3782520294189453,0.3419052362442016,0.3419052362442016,0.0,166.15135192871094,177.0,9999.36328125,-0.0,2541.747802734375,1.0,283.1499938964844,287.7357788085937,290.3416748046875,291.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146628379821777,1.0,0.0,0.0,0.5203729271888733,0.5203765630722046,1.8068533336190743e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3265.254150390625,0.0,23.33824348449707,1497.1583251953125,0.0,302.2561950683594,0.2523755133152008,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840933799744,0.2700546383857727,0.2461494207382202,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866731643676,0.5761080980300903,0.5465385913848877,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684419393539429,0.4367886185646057,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813412070274353,0.3539774417877197,0.3380984365940094,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726679801940918,0.2496252954006195,1.1382590532302856,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924928784370422,1.0,1.0,0.0,1.0,-3.092671632766724,3.0926640033721924,7.689654012210667e-06,2.388591289520264,0.3414289355278015,0.3414289355278015,0.0,169.5004119873047,180.0,10001.0693359375,-0.0,2585.12548828125,1.0,283.1499938964844,287.7467041015625,290.3356018066406,291.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145576953887939,1.0,0.0,0.0,0.5193183422088623,0.5193219780921936,1.7995368750689522e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3265.7431640625,0.0,23.27192687988281,1497.1583251953125,0.0,302.0592041015625,0.2522366642951965,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840933799744,0.2700546383857727,0.2461494207382202,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866731643676,0.5761080980300903,0.5465385913848877,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684419393539429,0.4367886185646057,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813412070274353,0.3539774417877197,0.3380984365940094,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726679801940918,0.2496252954006195,1.1382590532302856,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924928784370422,1.0,1.0,0.0,1.0,-3.092671632766724,3.0926640033721924,7.689654012210667e-06,2.388591289520264,0.3414289355278015,0.3414289355278015,0.0,169.5004119873047,180.0,10001.0693359375,-0.0,2585.12548828125,1.0,283.1499938964844,287.7467041015625,290.3356018066406,291.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145576953887939,1.0,0.0,0.0,0.5193183422088623,0.5193219780921936,1.7995368750689522e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3265.7431640625,0.0,23.27192687988281,1497.1583251953125,0.0,302.0592041015625,0.2522366642951965,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979179382324,0.2704616785049438,0.2465668767690658,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574720859527588,0.5767846703529358,0.547227680683136,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8681919574737549,0.4391607046127319,0.3082659840583801,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122561573982239,0.3546133041381836,0.3387520313262939,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631851196289,0.2500267624855041,1.140314698219299,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942744612693787,1.0,1.0,0.0,1.0,-3.0992822647094727,3.0992743968963623,7.722556802036706e-06,2.3936946392059326,0.3412493765354156,0.3412493765354156,0.0,171.12525939941406,180.0,10003.1953125,-0.0,2606.529052734375,1.0,283.1499938964844,287.75164794921875,290.3326721191406,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145973622798919,1.0,0.0,0.0,0.518912136554718,0.5189157724380493,1.7967231258353422e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3266.393310546875,0.0,23.24603843688965,1497.1583251953125,0.0,302.133544921875,0.2521815896034241,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708615958690643,0.246977299451828,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557958245277404,0.5774523615837097,0.547908365726471,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679847121238708,0.4415360689163208,0.3099502027034759,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111326098442078,0.3552428781986236,0.3393989503383636,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504235804080963,1.1423463821411133,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960338115692139,1.0,1.0,0.0,1.0,-3.105839490890503,3.1058316230773926,7.755254955554847e-06,2.3987534046173096,0.3411059975624084,0.3411059975624084,0.0,172.7284393310547,183.0,10006.1044921875,-0.0,2627.797607421875,1.0,283.1499938964844,287.7562866210937,290.3297424316406,291.242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146900475025177,1.0,0.0,0.0,0.5185805559158325,0.5185841917991638,1.7944277175274692e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3267.285400390625,0.0,23.22461700439453,1497.1583251953125,0.0,302.3071594238281,0.2521352767944336,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740132749080658,0.271639347076416,0.2477770894765854,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.952522873878479,0.5787569880485535,0.5492406487464905,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958574295044,0.3133237957954407,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514374732971,0.3564825356006622,0.3406730890274048,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227791547775269,0.2512024641036987,1.1463377475738523,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974374771118,1.0,1.0,0.0,1.0,-3.1187894344329834,3.118781805038452,7.82000643084757e-06,2.4087321758270264,0.340921014547348,0.340921014547348,0.0,175.89068603515625,186.0,10014.1240234375,-0.0,2670.0224609375,1.0,283.1499938964844,287.7646789550781,290.3236999511719,291.2377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18007.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149990379810333,1.0,0.0,0.0,0.5181267261505127,0.518130362033844,1.791288362085197e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3269.734619140625,0.0,23.19426918029785,1497.1583251953125,0.0,302.8866271972656,0.2520673274993896,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740132749080658,0.271639347076416,0.2477770894765854,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.952522873878479,0.5787569880485535,0.5492406487464905,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958574295044,0.3133237957954407,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514374732971,0.3564825356006622,0.3406730890274048,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227791547775269,0.2512024641036987,1.1463377475738523,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974374771118,1.0,1.0,0.0,1.0,-3.1187894344329834,3.118781805038452,7.82000643084757e-06,2.4087321758270264,0.340921014547348,0.340921014547348,0.0,175.89068603515625,186.0,10014.1240234375,-0.0,2670.0224609375,1.0,283.1499938964844,287.7646789550781,290.3236999511719,291.2377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18007.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149990379810333,1.0,0.0,0.0,0.5181267261505127,0.518130362033844,1.791288362085197e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3269.734619140625,0.0,23.19426918029785,1497.1583251953125,0.0,302.8866271972656,0.2520673274993896,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7381963133811951,0.2723880410194397,0.2485499233007431,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493201375007628,0.5800182819366455,0.5505321621894836,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510666131973266,0.3167040050029754,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068240284919739,0.3576963245868683,0.3419219255447387,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209418416023254,0.251961350440979,1.1502355337142944,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029011011123657,1.0,1.0,0.0,1.0,-3.131523370742798,3.1315155029296875,7.883902071625926e-06,2.418529272079468,0.3408568501472473,0.3408568501472473,0.0,179.0170440673828,189.0,10024.7490234375,-0.0,2711.946533203125,1.0,283.1499938964844,287.77203369140625,290.3174743652344,291.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18004.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154201149940491,1.0,0.0,0.0,0.5179209113121033,0.5179244875907898,1.7898651449854697e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3272.965576171875,0.0,23.17870712280273,1497.1583251953125,0.0,303.6776428222656,0.2520284950733185,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7381963133811951,0.2723880410194397,0.2485499233007431,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493201375007628,0.5800182819366455,0.5505321621894836,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510666131973266,0.3167040050029754,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068240284919739,0.3576963245868683,0.3419219255447387,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209418416023254,0.251961350440979,1.1502355337142944,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029011011123657,1.0,1.0,0.0,1.0,-3.131523370742798,3.1315155029296875,7.883902071625926e-06,2.418529272079468,0.3408568501472473,0.3408568501472473,0.0,179.0170440673828,189.0,10024.7490234375,-0.0,2711.946533203125,1.0,283.1499938964844,287.77203369140625,290.3174743652344,291.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18004.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154201149940491,1.0,0.0,0.0,0.5179209113121033,0.5179244875907898,1.7898651449854697e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3272.965576171875,0.0,23.17870712280273,1497.1583251953125,0.0,303.6776428222656,0.2520284950733185,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363166809082031,0.2731070220470428,0.2492956966161728,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946162760257721,0.5812326669692993,0.5517798066139221,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047268390655518,0.3588833212852478,0.3431451320648193,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191436886787415,0.2526993751525879,1.1540379524230957,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062532067298889,1.0,1.0,0.0,1.0,-3.1440346240997314,3.144026517868042,7.94689913163893e-06,2.428140640258789,0.3409022390842438,0.3409022390842438,0.0,182.12310791015625,192.0,10037.7314453125,-0.0,2753.626220703125,1.0,283.1499938964844,287.77838134765625,290.3110656738281,291.2273254394531,293.1499938964844,293.1499938964844,283.1499938964844,18001.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159149825572967,1.0,0.0,0.0,0.5179396271705627,0.517943263053894,1.7899949966704298e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3276.905029296875,0.0,23.176517486572266,1497.1583251953125,0.0,304.6093444824219,0.252016007900238,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363166809082031,0.2731070220470428,0.2492956966161728,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946162760257721,0.5812326669692993,0.5517798066139221,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047268390655518,0.3588833212852478,0.3431451320648193,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191436886787415,0.2526993751525879,1.1540379524230957,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062532067298889,1.0,1.0,0.0,1.0,-3.1440346240997314,3.144026517868042,7.94689913163893e-06,2.428140640258789,0.3409022390842438,0.3409022390842438,0.0,182.12310791015625,192.0,10037.7314453125,-0.0,2753.626220703125,1.0,283.1499938964844,287.77838134765625,290.3110656738281,291.2273254394531,293.1499938964844,293.1499938964844,283.1499938964844,18001.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159149825572967,1.0,0.0,0.0,0.5179396271705627,0.517943263053894,1.7899949966704298e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3276.905029296875,0.0,23.176517486572266,1497.1583251953125,0.0,304.6093444824219,0.252016007900238,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344807982444763,0.2737969756126404,0.2500153481960296,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430389404296876,0.5823997259140015,0.552983283996582,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671478629112244,0.4606382846832275,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026729226112366,0.3600437343120575,0.3443432450294494,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173702716827393,0.2534166276454925,1.1577471494674685,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095597147941589,1.0,1.0,0.0,1.0,-3.1563267707824707,3.1563189029693604,8.009004886844195e-06,2.437570571899414,0.3410432934761047,0.3410432934761047,0.0,185.2181396484375,195.0,10052.76171875,-0.0,2795.105712890625,1.0,283.1499938964844,287.7839050292969,290.3045654296875,291.22222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17998.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164661169052124,1.0,0.0,0.0,0.5181546807289124,0.5181583166122437,1.79148145207364e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3281.46533203125,0.0,23.186006546020508,1497.1583251953125,0.0,305.6496276855469,0.2520265281200409,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344807982444763,0.2737969756126404,0.2500153481960296,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430389404296876,0.5823997259140015,0.552983283996582,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671478629112244,0.4606382846832275,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026729226112366,0.3600437343120575,0.3443432450294494,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173702716827393,0.2534166276454925,1.1577471494674685,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095597147941589,1.0,1.0,0.0,1.0,-3.1563267707824707,3.1563189029693604,8.009004886844195e-06,2.437570571899414,0.3410432934761047,0.3410432934761047,0.0,185.2181396484375,195.0,10052.76171875,-0.0,2795.105712890625,1.0,283.1499938964844,287.7839050292969,290.3045654296875,291.22222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17998.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164661169052124,1.0,0.0,0.0,0.5181546807289124,0.5181583166122437,1.79148145207364e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3281.46533203125,0.0,23.186006546020508,1497.1583251953125,0.0,305.6496276855469,0.2520265281200409,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335762977600098,0.2741306722164154,0.2503650188446045,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.941487729549408,0.582964301109314,0.5535673499107361,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671043515205383,0.4630372524261474,0.3251828849315643,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.801662027835846,0.3606134057044983,0.3449324071407318,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164894938468933,0.2537670731544494,1.1595652103424072,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082275390625,1.0,0.6111961007118225,1.0,1.0,0.0,1.0,-3.162386655807495,3.1623785495758057,8.03969942353433e-06,2.4422147274017334,0.3411479294300079,0.3411479294300079,0.0,186.7626953125,195.0,10061.0068359375,-0.0,2815.764404296875,1.0,283.1499938964844,287.7863464355469,290.3013000488281,291.2197265625,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167627394199371,1.0,0.0,0.0,0.5183322429656982,0.5183358788490295,1.7927094475567174e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3283.96630859375,0.0,23.19492149353028,1497.1583251953125,0.0,306.2106018066406,0.2520400285720825,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326801419258118,0.2744577527046203,0.2507088184356689,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.939943790435791,0.5835176706314087,0.5541409850120544,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.867069661617279,0.4654382169246673,0.3268832564353943,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8006613254547119,0.3611769080162048,0.3455158174037933,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7156117558479309,0.2541127502918243,1.1613620519638062,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.31158447265625,1.0,0.6128228306770325,1.0,1.0,0.0,1.0,-3.168396234512329,3.16838812828064,8.070190233411267e-06,2.446817636489868,0.3412710130214691,0.3412710130214691,0.0,188.3064117431641,198.0,10069.642578125,-0.0,2836.3876953125,1.0,283.1499938964844,287.7886047363281,290.29803466796875,291.2172241210937,293.1499938964844,293.1499938964844,283.1499938964844,17995.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417072057723999,1.0,0.0,0.0,0.5185477137565613,0.5185513496398926,1.794200166216342e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3286.586181640625,0.0,23.20609474182129,1497.1583251953125,0.0,306.7964782714844,0.2520579993724823,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309089303016663,0.2750900685787201,0.2513768374919891,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368762373924256,0.5845864415168762,0.5552529096603394,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.798687219619751,0.3622830808162689,0.34666308760643,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.713860809803009,0.2547879815101623,1.164884090423584,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160447597503662,1.0,1.0,0.0,1.0,-3.1802449226379395,3.18023681640625,8.130458809318952e-06,2.455885648727417,0.3415745794773102,0.3415745794773102,0.0,191.39073181152344,201.0,10088.1318359375,-0.0,2877.48046875,1.0,283.1499938964844,287.7926025390625,290.2914123535156,291.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177339076995849,1.0,0.0,0.0,0.5190970301628113,0.5191006660461426,1.7980035238451822e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3292.190673828125,0.0,23.235504150390625,1497.1583251953125,0.0,308.0531005859375,0.2521078288555145,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309089303016663,0.2750900685787201,0.2513768374919891,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368762373924256,0.5845864415168762,0.5552529096603394,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.798687219619751,0.3622830808162689,0.34666308760643,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.713860809803009,0.2547879815101623,1.164884090423584,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160447597503662,1.0,1.0,0.0,1.0,-3.1802449226379395,3.18023681640625,8.130458809318952e-06,2.455885648727417,0.3415745794773102,0.3415745794773102,0.0,191.39073181152344,201.0,10088.1318359375,-0.0,2877.48046875,1.0,283.1499938964844,287.7926025390625,290.2914123535156,291.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177339076995849,1.0,0.0,0.0,0.5190970301628113,0.5191006660461426,1.7980035238451822e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3292.190673828125,0.0,23.235504150390625,1497.1583251953125,0.0,308.0531005859375,0.2521078288555145,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291634678840637,0.2756951153278351,0.2520205378532409,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933838665485382,0.5856069922447205,0.5563198924064636,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750642776489258,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967482209205627,0.363362967967987,0.3477858304977417,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430961608886,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192274689674377,1.0,1.0,0.0,1.0,-3.191880702972412,3.1918725967407227,8.189842446881812e-06,2.464782238006592,0.3419437110424042,0.3419437110424042,0.0,194.4726104736328,204.0,10108.0029296875,-0.0,2918.3955078125,1.0,283.1499938964844,287.7959899902344,290.2846984863281,291.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184508025646209,1.0,0.0,0.0,0.5197820067405701,0.5197855830192566,1.8027517256768988e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3298.203369140625,0.0,23.27302360534668,1497.1583251953125,0.0,309.41876220703125,0.2521736919879913,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291634678840637,0.2756951153278351,0.2520205378532409,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933838665485382,0.5856069922447205,0.5563198924064636,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750642776489258,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967482209205627,0.363362967967987,0.3477858304977417,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430961608886,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192274689674377,1.0,1.0,0.0,1.0,-3.191880702972412,3.1918725967407227,8.189842446881812e-06,2.464782238006592,0.3419437110424042,0.3419437110424042,0.0,194.4726104736328,204.0,10108.0029296875,-0.0,2918.3955078125,1.0,283.1499938964844,287.7959899902344,290.2846984863281,291.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184508025646209,1.0,0.0,0.0,0.5197820067405701,0.5197855830192566,1.8027517256768988e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3298.203369140625,0.0,23.27302360534668,1497.1583251953125,0.0,309.41876220703125,0.2521736919879913,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.727439820766449,0.2762727737426758,0.2526398003101349,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308332800865172,0.586577832698822,0.5573406219482422,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303225517273,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160330295563,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103604078292847,0.2560777962207794,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223709583282471,1.0,1.0,0.0,1.0,-3.2032995223999023,3.203291177749634,8.248312951764092e-06,2.473507165908813,0.3423722684383392,0.3423722684383392,0.0,197.5521850585937,207.0,10129.1171875,-0.0,2959.114501953125,1.0,283.1499938964844,287.7987670898437,290.2778015136719,291.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192210733890533,1.0,0.0,0.0,0.5205904841423035,0.5205941200256348,1.808364480382352e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3304.573974609375,0.0,23.317955017089844,1497.1583251953125,0.0,310.8914489746094,0.2522542178630829,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.727439820766449,0.2762727737426758,0.2526398003101349,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308332800865172,0.586577832698822,0.5573406219482422,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303225517273,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160330295563,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103604078292847,0.2560777962207794,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223709583282471,1.0,1.0,0.0,1.0,-3.2032995223999023,3.203291177749634,8.248312951764092e-06,2.473507165908813,0.3423722684383392,0.3423722684383392,0.0,197.5521850585937,207.0,10129.1171875,-0.0,2959.114501953125,1.0,283.1499938964844,287.7987670898437,290.2778015136719,291.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192210733890533,1.0,0.0,0.0,0.5205904841423035,0.5205941200256348,1.808364480382352e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3304.573974609375,0.0,23.317955017089844,1497.1583251953125,0.0,310.8914489746094,0.2522542178630829,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.276824414730072,0.2532358169555664,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278644919395448,0.5875003933906555,0.5583162903785706,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670738935470581,0.4847239553928375,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431998729706,0.3499569594860077,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.256693035364151,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254769563674927,1.0,1.0,0.0,1.0,-3.2145097255706787,3.21450138092041,8.305909432237968e-06,2.4820687770843506,0.3428516089916229,0.3428516089916229,0.0,200.6302032470703,210.0,10151.2841796875,-0.0,2999.648193359375,1.0,283.1499938964844,287.80108642578125,290.27069091796875,291.1974792480469,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200391769409179,1.0,0.0,0.0,0.5215054154396057,0.521509051322937,1.8147261471312962e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3311.238525390625,0.0,23.36929512023925,1497.1583251953125,0.0,312.4617614746094,0.2523473799228668,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.276824414730072,0.2532358169555664,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278644919395448,0.5875003933906555,0.5583162903785706,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670738935470581,0.4847239553928375,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431998729706,0.3499569594860077,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.256693035364151,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254769563674927,1.0,1.0,0.0,1.0,-3.2145097255706787,3.21450138092041,8.305909432237968e-06,2.4820687770843506,0.3428516089916229,0.3428516089916229,0.0,200.6302032470703,210.0,10151.2841796875,-0.0,2999.648193359375,1.0,283.1499938964844,287.80108642578125,290.27069091796875,291.1974792480469,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200391769409179,1.0,0.0,0.0,0.5215054154396057,0.521509051322937,1.8147261471312962e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3311.238525390625,0.0,23.36929512023925,1497.1583251953125,0.0,312.4617614746094,0.2523473799228668,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248886227607727,0.2770900726318359,0.2535247504711151,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263945817947388,0.5879424214363098,0.558786153793335,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671055436134338,0.4871439635753631,0.3422519266605377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920417189598083,0.3659465610980987,0.3504841029644012,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077192068099976,0.2569929659366607,1.1765083074569702,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270153522491455,1.0,1.0,0.0,1.0,-3.2200326919555664,3.220024347305298,8.33435569802532e-06,2.486285924911499,0.3431093394756317,0.3431093394756317,0.0,202.16831970214844,210.0,10162.73828125,-0.0,3019.831787109375,1.0,283.1499938964844,287.8020324707031,290.2670593261719,291.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,17987.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204649627208709,1.0,0.0,0.0,0.5220009088516235,0.5220045447349548,1.818176365020464e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3314.670654296875,0.0,23.397266387939453,1497.1583251953125,0.0,313.28155517578125,0.2523985505104065,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240456342697144,0.2773493230342865,0.2538080215454101,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.924935221672058,0.5883721709251404,0.5592445731163025,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671432137489319,0.4895657002925873,0.343966394662857,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911231517791748,0.366443395614624,0.3510051667690277,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.706842303276062,0.2572880983352661,1.178080677986145,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285444498062134,1.0,1.0,0.0,1.0,-3.225503444671631,3.2254951000213623,8.362582775589544e-06,2.4904630184173584,0.3433775305747986,0.3433775305747986,0.0,203.7060394287109,213.0,10174.404296875,-0.0,3039.965087890625,1.0,283.1499938964844,287.8028869628906,290.2633361816406,291.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17987.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209006130695343,1.0,0.0,0.0,0.5225186347961426,0.5225222706794739,1.8217846786683367e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3318.15869140625,0.0,23.42658805847168,1497.1583251953125,0.0,314.1221618652344,0.2524523735046386,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223688364028931,0.2778497338294983,0.2543583214282989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922050952911377,0.5891962051391602,0.5601284503936768,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672356605529785,0.494414359331131,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184381961822,0.3520299196243286,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047682762146,0.2578645944595337,1.1811643838882446,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295223236084,3.2362868785858154,8.418402103416156e-06,2.4987034797668457,0.3439414501190185,0.3439414501190185,0.0,206.7809600830078,216.0,10198.2900390625,-0.0,3080.09326171875,1.0,283.1499938964844,287.8042907714844,290.25567626953125,291.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217992722988128,1.0,0.0,0.0,0.5236129760742188,0.52361661195755,1.8294235459848096e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3325.275146484375,0.0,23.48882484436035,1497.1583251953125,0.0,315.8619079589844,0.2525671720504761,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223688364028931,0.2778497338294983,0.2543583214282989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922050952911377,0.5891962051391602,0.5601284503936768,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672356605529785,0.494414359331131,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184381961822,0.3520299196243286,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047682762146,0.2578645944595337,1.1811643838882446,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295223236084,3.2362868785858154,8.418402103416156e-06,2.4987034797668457,0.3439414501190185,0.3439414501190185,0.0,206.7809600830078,216.0,10198.2900390625,-0.0,3080.09326171875,1.0,283.1499938964844,287.8042907714844,290.25567626953125,291.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217992722988128,1.0,0.0,0.0,0.5236129760742188,0.52361661195755,1.8294235459848096e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3325.275146484375,0.0,23.48882484436035,1497.1583251953125,0.0,315.8619079589844,0.2525671720504761,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207021117210388,0.2783262431621551,0.2548873424530029,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192174077033995,0.5899727940559387,0.5609680414199829,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992696940898895,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217795372009,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841671466827393,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.634572446346283,1.0,1.0,0.0,1.0,-3.246888875961304,3.246880292892456,8.473382877127733e-06,2.5067946910858154,0.3445383608341217,0.3445383608341217,0.0,209.8544921875,219.0,10222.828125,-0.0,3120.02734375,1.0,283.1499938964844,287.8053283691406,290.2477111816406,291.1811828613281,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227322340011596,1.0,0.0,0.0,0.5247785449028015,0.5247821807861328,1.8375773791490253e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3332.547607421875,0.0,23.5554428100586,1497.1583251953125,0.0,317.6764221191406,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207021117210388,0.2783262431621551,0.2548873424530029,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192174077033995,0.5899727940559387,0.5609680414199829,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992696940898895,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217795372009,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841671466827393,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.634572446346283,1.0,1.0,0.0,1.0,-3.246888875961304,3.246880292892456,8.473382877127733e-06,2.5067946910858154,0.3445383608341217,0.3445383608341217,0.0,209.8544921875,219.0,10222.828125,-0.0,3120.02734375,1.0,283.1499938964844,287.8053283691406,290.2477111816406,291.1811828613281,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227322340011596,1.0,0.0,0.0,0.5247785449028015,0.5247821807861328,1.8375773791490253e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3332.547607421875,0.0,23.5554428100586,1497.1583251953125,0.0,317.6764221191406,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787792086601257,0.2553953230381012,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164395928382874,0.5907016396522522,0.5617630481719971,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674865961074829,0.5041313171386719,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692941069602966,0.354009747505188,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.1870895624160769,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.257284164428711,3.257275581359864,8.527518730261363e-06,2.514738082885742,0.3451641201972961,0.3451641201972961,0.0,212.92648315429688,222.0,10247.923828125,-0.0,3159.7568359375,1.0,283.1499938964844,287.8060607910156,290.2393798828125,291.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236964583396911,1.0,0.0,0.0,0.5260072350502014,0.5260108709335327,1.846192176913064e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3339.94091796875,0.0,23.6259708404541,1497.1583251953125,0.0,319.5607604980469,0.2528219223022461,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787792086601257,0.2553953230381012,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164395928382874,0.5907016396522522,0.5617630481719971,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674865961074829,0.5041313171386719,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692941069602966,0.354009747505188,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.1870895624160769,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.257284164428711,3.257275581359864,8.527518730261363e-06,2.514738082885742,0.3451641201972961,0.3451641201972961,0.0,212.92648315429688,222.0,10247.923828125,-0.0,3159.7568359375,1.0,283.1499938964844,287.8060607910156,290.2393798828125,291.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236964583396911,1.0,0.0,0.0,0.5260072350502014,0.5260108709335327,1.846192176913064e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3339.94091796875,0.0,23.6259708404541,1497.1583251953125,0.0,319.5607604980469,0.2528219223022461,1.0,0.0,3.0,1.0,0.0
