time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792094051837921,0.2558829486370086,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137231707572936,0.5913833379745483,0.5625139474868774,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988112449646,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952695846557,0.3549652993679046,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594856023788452,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606103897095,1.0,1.0,0.0,1.0,-3.267485380172729,3.267476797103882,8.580825124226976e-06,2.522538661956787,0.3458142876625061,0.3458142876625061,0.0,215.99696350097656,225.0,10273.4775390625,-0.0,3199.281494140625,1.0,283.1499938964844,287.80645751953125,290.2306213378906,291.1688842773437,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246890842914581,1.0,0.0,0.0,0.5272902846336365,0.5272939205169678,1.85520985240828e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3347.419921875,0.0,23.69990539550781,1497.1583251953125,0.0,321.5102844238281,0.2529599964618683,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792094051837921,0.2558829486370086,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137231707572936,0.5913833379745483,0.5625139474868774,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988112449646,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952695846557,0.3549652993679046,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594856023788452,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606103897095,1.0,1.0,0.0,1.0,-3.267485380172729,3.267476797103882,8.580825124226976e-06,2.522538661956787,0.3458142876625061,0.3458142876625061,0.0,215.99696350097656,225.0,10273.4775390625,-0.0,3199.281494140625,1.0,283.1499938964844,287.80645751953125,290.2306213378906,291.1688842773437,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246890842914581,1.0,0.0,0.0,0.5272902846336365,0.5272939205169678,1.85520985240828e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3347.419921875,0.0,23.69990539550781,1497.1583251953125,0.0,321.5102844238281,0.2529599964618683,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165579199790955,0.2794159352779388,0.2561191022396087,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.912389636039734,0.5917060971260071,0.5628725290298462,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677279353141785,0.5114346742630005,0.3594459295272827,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831770181655884,0.3706365823745727,0.355434387922287,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.699190616607666,0.2597402036190033,1.1913260221481323,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419110894203186,1.0,1.0,0.0,1.0,-3.272512197494507,3.272503614425659,8.607159543316811e-06,2.526384830474853,0.3461475372314453,0.3461475372314453,0.0,217.531494140625,225.0,10286.40234375,-0.0,3218.960693359375,1.0,283.1499938964844,287.8065795898437,290.2261047363281,291.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425195038318634,1.0,0.0,0.0,0.5279503464698792,0.5279539823532104,1.8598571571715183e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3351.18212890625,0.0,23.73804473876953,1497.1583251953125,0.0,322.50787353515625,0.2530313730239868,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157296538352966,0.279617041349411,0.256350427865982,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110738039016724,0.5920172929763794,0.5632203221321106,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678176403045654,0.5138716697692871,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823280096054077,0.3710720241069793,0.35589799284935,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983662247657776,0.2599905729293823,1.192699670791626,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.643353283405304,1.0,1.0,0.0,1.0,-3.277492046356201,3.277483463287353,8.633292054582853e-06,2.5301969051361084,0.3464854061603546,0.3464854061603546,0.0,219.0657196044922,228.0,10299.4072265625,-0.0,3238.589111328125,1.0,283.1499938964844,287.8066101074219,290.221435546875,291.16217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257071614265442,1.0,0.0,0.0,0.5286209583282471,0.5286245942115784,1.86458528617095e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3354.953857421875,0.0,23.7768611907959,1497.1583251953125,0.0,323.52020263671875,0.2531040906906128,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038754940033,0.2567993402481079,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084987044334412,0.5926063060760498,0.5638846755027771,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680100440979004,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719260096549988,0.3568093776702881,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.195393204689026,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.2873167991638184,3.2873082160949707,8.684980457474012e-06,2.5377235412597656,0.3471730649471283,0.3471730649471283,0.0,222.13336181640625,231.0,10325.6162109375,-0.0,3277.702392578125,1.0,283.1499938964844,287.8065490722656,290.2118225097656,291.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426749974489212,1.0,0.0,0.0,0.5299901962280273,0.5299938321113586,1.8742571938901165e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3362.511474609375,0.0,23.85630416870117,1497.1583251953125,0.0,325.5898742675781,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038754940033,0.2567993402481079,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084987044334412,0.5926063060760498,0.5638846755027771,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680100440979004,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719260096549988,0.3568093776702881,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.195393204689026,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.2873167991638184,3.2873082160949707,8.684980457474012e-06,2.5377235412597656,0.3471730649471283,0.3471730649471283,0.0,222.13336181640625,231.0,10325.6162109375,-0.0,3277.702392578125,1.0,283.1499938964844,287.8065490722656,290.2118225097656,291.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426749974489212,1.0,0.0,0.0,0.5299901962280273,0.5299938321113586,1.8742571938901165e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3362.511474609375,0.0,23.85630416870117,1497.1583251953125,0.0,325.5898742675781,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700268268585,0.2572297751903534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060044884681702,0.5931499004364014,0.5645065307617188,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.3727571070194244,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515488147735,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490419507026672,1.0,1.0,0.0,1.0,-3.2969586849212646,3.296949863433838,8.73587850946933e-06,2.545118808746338,0.347874641418457,0.347874641418457,0.0,225.19943237304688,234.0,10352.0439453125,-0.0,3316.60791015625,1.0,283.1499938964844,287.8062438964844,290.20166015625,291.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278159439563751,1.0,0.0,0.0,0.5313929319381714,0.5313965678215027,1.8841912918787784e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3370.065673828125,0.0,23.93794250488281,1497.1583251953125,0.0,327.7171936035156,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700268268585,0.2572297751903534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060044884681702,0.5931499004364014,0.5645065307617188,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.3727571070194244,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515488147735,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490419507026672,1.0,1.0,0.0,1.0,-3.2969586849212646,3.296949863433838,8.73587850946933e-06,2.545118808746338,0.347874641418457,0.347874641418457,0.0,225.19943237304688,234.0,10352.0439453125,-0.0,3316.60791015625,1.0,283.1499938964844,287.8062438964844,290.20166015625,291.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278159439563751,1.0,0.0,0.0,0.5313929319381714,0.5313965678215027,1.8841912918787784e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3370.065673828125,0.0,23.93794250488281,1497.1583251953125,0.0,327.7171936035156,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162702083587,0.2576422989368438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035990238189696,0.5936484932899475,0.5650862455368042,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684451580047607,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657334327698,0.3585680723190307,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614079117774963,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651838481426239,1.0,1.0,0.0,1.0,-3.3064208030700684,3.3064119815826416,8.786038961261511e-06,2.5524017810821533,0.3485873639583587,0.3485873639583587,0.0,228.2638702392578,237.0,10378.623046875,-0.0,3355.303466796875,1.0,283.1499938964844,287.8057861328125,290.1905212402344,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290440380573272,1.0,0.0,0.0,0.5328235030174255,0.5328271389007568,1.8943500990076245e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3377.54638671875,0.0,24.021453857421875,1497.1583251953125,0.0,330.18280029296875,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162702083587,0.2576422989368438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035990238189696,0.5936484932899475,0.5650862455368042,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684451580047607,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657334327698,0.3585680723190307,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614079117774963,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651838481426239,1.0,1.0,0.0,1.0,-3.3064208030700684,3.3064119815826416,8.786038961261511e-06,2.5524017810821533,0.3485873639583587,0.3485873639583587,0.0,228.2638702392578,237.0,10378.623046875,-0.0,3355.303466796875,1.0,283.1499938964844,287.8057861328125,290.1905212402344,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290440380573272,1.0,0.0,0.0,0.5328235030174255,0.5328271389007568,1.8943500990076245e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3377.54638671875,0.0,24.021453857421875,1497.1583251953125,0.0,330.18280029296875,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445725917816,0.2580386102199554,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012754559516908,0.594105064868927,0.5656265616416931,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948441982269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534982204437,0.359417200088501,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556260108948,0.2618495523929596,1.203047275543213,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053290367126,1.0,1.0,0.0,1.0,-3.31571626663208,3.3157074451446533,8.835569133225363e-06,2.559600591659546,0.3493081629276275,0.3493081629276275,0.0,231.3271026611328,240.0,10405.2900390625,-0.0,3393.81298828125,1.0,283.1499938964844,287.8051452636719,290.1771545410156,291.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305653870105743,1.0,0.0,0.0,0.5342757701873779,0.5342794060707092,1.9046906274411413e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3384.787841796875,0.0,24.106470108032227,1497.1583251953125,0.0,333.2594299316406,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445725917816,0.2580386102199554,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012754559516908,0.594105064868927,0.5656265616416931,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948441982269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534982204437,0.359417200088501,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556260108948,0.2618495523929596,1.203047275543213,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053290367126,1.0,1.0,0.0,1.0,-3.31571626663208,3.3157074451446533,8.835569133225363e-06,2.559600591659546,0.3493081629276275,0.3493081629276275,0.0,231.3271026611328,240.0,10405.2900390625,-0.0,3393.81298828125,1.0,283.1499938964844,287.8051452636719,290.1771545410156,291.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305653870105743,1.0,0.0,0.0,0.5342757701873779,0.5342794060707092,1.9046906274411413e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3384.787841796875,0.0,24.106470108032227,1497.1583251953125,0.0,333.2594299316406,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082017660140991,0.2812018394470215,0.258230596780777,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001249074935913,0.5943167805671692,0.5658811330795288,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688153624534607,0.5358543395996094,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749793529510498,0.3747391998767853,0.3598340451717376,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911779642105103,0.2620646953582763,1.2042635679244995,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559773087501526,1.0,1.0,0.0,1.0,-3.3202991485595703,3.320290327072144,8.860081834427547e-06,2.5631661415100098,0.3496710956096649,0.3496710956096649,0.0,232.8579559326172,240.0,10418.642578125,-0.0,3412.98876953125,1.0,283.1499938964844,287.80474853515625,290.1693420410156,291.1225891113281,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314040243625641,1.0,0.0,0.0,0.5350090265274048,0.5350126624107361,1.9099223536045432e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3388.281005859375,0.0,24.149486541748047,1497.1583251953125,0.0,334.9660339355469,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073559165000916,0.2813547551631927,0.2584186792373657,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989803194999695,0.594517707824707,0.5661256909370422,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.86894690990448,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.77419513463974,0.3751196265220642,0.360245943069458,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904054284095764,0.262276142835617,1.205463409423828,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573418378829956,1.0,1.0,0.0,1.0,-3.324840545654297,3.32483172416687,8.884433555067517e-06,2.5667097568511963,0.3500353097915649,0.3500353097915649,0.0,234.38839721679688,243.0,10431.998046875,-0.0,3432.11474609375,1.0,283.1499938964844,287.8043518066406,290.1607666015625,291.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322676956653595,1.0,0.0,0.0,0.5357462167739868,0.5357498526573181,1.9151892516333653e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3391.685302734375,0.0,24.19279289245605,1497.1583251953125,0.0,336.7315979003906,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816481292247772,0.2587835490703583,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967088460922241,0.5948880314826965,0.5665852427482605,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213296890259,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758649230003357,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884579658508,1.2078158855438232,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600494980812073,1.0,1.0,0.0,1.0,-3.3338022232055664,3.3337931632995605,8.932663149607833e-06,2.57373309135437,0.3507665693759918,0.3507665693759918,0.0,237.4482879638672,246.0,10458.7001953125,-0.0,3470.22314453125,1.0,283.1499938964844,287.8034362792969,290.1414794921875,291.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434007853269577,1.0,0.0,0.0,0.5372301936149597,0.537233829498291,1.9258136418898172e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3398.23974609375,0.0,24.280139923095703,1497.1583251953125,0.0,340.3139953613281,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816481292247772,0.2587835490703583,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967088460922241,0.5948880314826965,0.5665852427482605,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213296890259,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758649230003357,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884579658508,1.2078158855438232,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600494980812073,1.0,1.0,0.0,1.0,-3.3338022232055664,3.3337931632995605,8.932663149607833e-06,2.57373309135437,0.3507665693759918,0.3507665693759918,0.0,237.4482879638672,246.0,10458.7001953125,-0.0,3470.22314453125,1.0,283.1499938964844,287.8034362792969,290.1414794921875,291.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434007853269577,1.0,0.0,0.0,0.5372301936149597,0.537233829498291,1.9258136418898172e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3398.23974609375,0.0,24.280139923095703,1497.1583251953125,0.0,340.3139953613281,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.281925231218338,0.2591338753700256,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944604992866516,0.5952163338661194,0.5670055150985718,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194753646851,0.3765896558761596,0.3618450760841369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101060152053833,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627288460731506,1.0,1.0,0.0,1.0,-3.342604398727417,3.342595338821411,8.980263373814523e-06,2.580670118331909,0.3515001833438873,0.3515001833438873,0.0,240.5066833496093,249.0,10485.35546875,-0.0,3508.137939453125,1.0,283.1499938964844,287.80242919921875,290.1197814941406,291.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356971681118011,1.0,0.0,0.0,0.5387240648269653,0.5387277007102966,1.9365387515790644e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3404.48486328125,0.0,24.368303298950195,1497.1583251953125,0.0,343.8241882324219,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.281925231218338,0.2591338753700256,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944604992866516,0.5952163338661194,0.5670055150985718,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194753646851,0.3765896558761596,0.3618450760841369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101060152053833,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627288460731506,1.0,1.0,0.0,1.0,-3.342604398727417,3.342595338821411,8.980263373814523e-06,2.580670118331909,0.3515001833438873,0.3515001833438873,0.0,240.5066833496093,249.0,10485.35546875,-0.0,3508.137939453125,1.0,283.1499938964844,287.80242919921875,290.1197814941406,291.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356971681118011,1.0,0.0,0.0,0.5387240648269653,0.5387277007102966,1.9365387515790644e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3404.48486328125,0.0,24.368303298950195,1497.1583251953125,0.0,343.8241882324219,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023667097091675,0.2821865081787109,0.259469985961914,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922345042228699,0.5955030918121338,0.5673867464065552,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938549518585,0.3626157343387604,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.212335228919983,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804183006287,1.0,1.0,0.0,1.0,-3.351249933242798,3.351240873336792,9.02723149920348e-06,2.587519407272339,0.3522345721721649,0.3522345721721649,0.0,243.56365966796875,252.0,10511.9267578125,-0.0,3545.8583984375,1.0,283.1499938964844,287.8013000488281,290.0961303710937,291.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372982680797577,1.0,0.0,0.0,0.5402244925498962,0.5402281284332275,1.947341132790825e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3410.467041015625,0.0,24.45708274841309,1497.1583251953125,0.0,347.1811218261719,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023667097091675,0.2821865081787109,0.259469985961914,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922345042228699,0.5955030918121338,0.5673867464065552,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938549518585,0.3626157343387604,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.212335228919983,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804183006287,1.0,1.0,0.0,1.0,-3.351249933242798,3.351240873336792,9.02723149920348e-06,2.587519407272339,0.3522345721721649,0.3522345721721649,0.0,243.56365966796875,252.0,10511.9267578125,-0.0,3545.8583984375,1.0,283.1499938964844,287.8013000488281,290.0961303710937,291.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372982680797577,1.0,0.0,0.0,0.5402244925498962,0.5402281284332275,1.947341132790825e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3410.467041015625,0.0,24.45708274841309,1497.1583251953125,0.0,347.1811218261719,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007358074188232,0.2824324071407318,0.2597923874855041,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900306820869446,0.5957491993904114,0.5677298903465271,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358619213104,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360840797424,0.3779777288436889,0.363367348909378,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680048704147339,1.0,1.0,0.0,1.0,-3.3597419261932373,3.3597328662872314,9.073572073248217e-06,2.594279766082764,0.35296830534935,0.35296830534935,0.0,246.61929321289065,255.0,10538.3828125,-0.0,3583.38623046875,1.0,283.1499938964844,287.80010986328125,290.071044921875,291.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388144314289093,1.0,0.0,0.0,0.5417284965515137,0.5417321920394897,1.9581992916073432e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3416.226318359375,0.0,24.546295166015625,1497.1583251953125,0.0,350.38739013671875,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007358074188232,0.2824324071407318,0.2597923874855041,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900306820869446,0.5957491993904114,0.5677298903465271,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358619213104,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360840797424,0.3779777288436889,0.363367348909378,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680048704147339,1.0,1.0,0.0,1.0,-3.3597419261932373,3.3597328662872314,9.073572073248217e-06,2.594279766082764,0.35296830534935,0.35296830534935,0.0,246.61929321289065,255.0,10538.3828125,-0.0,3583.38623046875,1.0,283.1499938964844,287.80010986328125,290.071044921875,291.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388144314289093,1.0,0.0,0.0,0.5417284965515137,0.5417321920394897,1.9581992916073432e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3416.226318359375,0.0,24.546295166015625,1497.1583251953125,0.0,350.38739013671875,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999261379241943,0.2825495898723602,0.2599484324455261,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889368772506714,0.5958572030067444,0.5678871870040894,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702906966209412,0.5603810548782349,0.3940733969211578,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674037218093872,0.3783119618892669,0.3637359142303467,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836786270141602,0.264023870229721,1.2155683040618896,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693069934844971,1.0,1.0,0.0,1.0,-3.3639302253723145,3.3639211654663086,9.096501344174612e-06,2.597625732421875,0.35333451628685,0.35333451628685,0.0,248.1465301513672,255.0,10551.556640625,-0.0,3602.074951171875,1.0,283.1499938964844,287.79949951171875,290.0580444335937,291.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395443499088287,1.0,0.0,0.0,0.542481005191803,0.5424846410751343,1.963643114777369e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3419.030029296875,0.0,24.591014862060547,1497.1583251953125,0.0,351.94061279296875,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991204023361206,0.2826630473136902,0.2601011991500854,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878485560417175,0.5959556102752686,0.5680354833602905,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704556822776794,0.5628387331962585,0.3958114087581634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.766676664352417,0.3786411583423614,0.3640998005867004,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829552054405212,0.2642014622688293,1.2166171073913574,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706025004386902,1.0,1.0,0.0,1.0,-3.36808180809021,3.368072748184204,9.119276001001708e-06,2.600949048995972,0.3537001013755798,0.3537001013755798,0.0,249.6734619140625,258.0,10564.6904296875,-0.0,3620.717041015625,1.0,283.1499938964844,287.798828125,290.0447998046875,291.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402593076229095,1.0,0.0,0.0,0.5432333946228027,0.543237030506134,1.9690936881033853e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3421.788330078125,0.0,24.635780334472656,1497.1583251953125,0.0,353.4681701660156,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204944610596,0.282878965139389,0.2603968381881714,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856891989707947,0.5961258411407471,0.568306565284729,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652378678321838,0.379284530878067,0.3648134768009186,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473480224609,1.2186729907989502,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743216514587,1.0,1.0,0.0,1.0,-3.376276731491089,3.376267671585083,9.1643632913474e-06,2.607527732849121,0.3544288277626037,0.3544288277626037,0.0,252.72625732421875,261.0,10590.8291015625,-0.0,3657.861083984375,1.0,283.1499938964844,287.7975158691406,290.0177001953125,290.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416500627994537,1.0,0.0,0.0,0.5447366237640381,0.5447402596473694,1.9800063810748725e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3427.1767578125,0.0,24.72538185119629,1497.1583251953125,0.0,356.4570007324219,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204944610596,0.282878965139389,0.2603968381881714,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856891989707947,0.5961258411407471,0.568306565284729,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652378678321838,0.379284530878067,0.3648134768009186,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473480224609,1.2186729907989502,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743216514587,1.0,1.0,0.0,1.0,-3.376276731491089,3.376267671585083,9.1643632913474e-06,2.607527732849121,0.3544288277626037,0.3544288277626037,0.0,252.72625732421875,261.0,10590.8291015625,-0.0,3657.861083984375,1.0,283.1499938964844,287.7975158691406,290.0177001953125,290.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416500627994537,1.0,0.0,0.0,0.5447366237640381,0.5447402596473694,1.9800063810748725e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3427.1767578125,0.0,24.72538185119629,1497.1583251953125,0.0,356.4570007324219,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353685379028,0.2830802798271179,0.260679543018341,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511207580566,0.5962565541267395,0.5685425400733948,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871140718460083,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.763818621635437,0.379907876253128,0.365508496761322,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801077127456665,0.2648810148239136,1.2206745147705078,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208704948425,1.0,1.0,0.0,1.0,-3.384327888488769,3.384318590164185,9.208825758832972e-06,2.6140129566192627,0.3551535308361053,0.3551535308361053,0.0,255.778060913086,264.0,10616.7724609375,-0.0,3694.817138671875,1.0,283.1499938964844,287.796142578125,289.9898986816406,290.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429905414581299,1.0,0.0,0.0,0.5462360978126526,0.5462397933006287,1.990922271488672e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3432.40771484375,0.0,24.81497383117676,1497.1583251953125,0.0,359.36004638671875,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353685379028,0.2830802798271179,0.260679543018341,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511207580566,0.5962565541267395,0.5685425400733948,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871140718460083,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.763818621635437,0.379907876253128,0.365508496761322,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801077127456665,0.2648810148239136,1.2206745147705078,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208704948425,1.0,1.0,0.0,1.0,-3.384327888488769,3.384318590164185,9.208825758832972e-06,2.6140129566192627,0.3551535308361053,0.3551535308361053,0.0,255.778060913086,264.0,10616.7724609375,-0.0,3694.817138671875,1.0,283.1499938964844,287.796142578125,289.9898986816406,290.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429905414581299,1.0,0.0,0.0,0.5462360978126526,0.5462397933006287,1.990922271488672e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3432.40771484375,0.0,24.81497383117676,1497.1583251953125,0.0,359.36004638671875,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637728691101,0.2832671999931335,0.2609495520591736,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814291954040527,0.5963417291641235,0.5687370896339417,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113136768341,0.3661849796772003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027010917663,1.2226234674453735,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678242027759552,1.0,1.0,0.0,1.0,-3.392228841781616,3.3922195434570312,9.25261338124983e-06,2.620396137237549,0.3558732867240906,0.3558732867240906,0.0,258.8299865722656,267.0,10642.4921875,-0.0,3731.571044921875,1.0,283.1499938964844,287.7947082519531,289.9616394042969,290.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442766010761261,1.0,0.0,0.0,0.5477299094200134,0.5477335453033447,2.001826260311645e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3437.497802734375,0.0,24.90443229675293,1497.1583251953125,0.0,362.1659851074219,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637728691101,0.2832671999931335,0.2609495520591736,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814291954040527,0.5963417291641235,0.5687370896339417,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113136768341,0.3661849796772003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027010917663,1.2226234674453735,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678242027759552,1.0,1.0,0.0,1.0,-3.392228841781616,3.3922195434570312,9.25261338124983e-06,2.620396137237549,0.3558732867240906,0.3558732867240906,0.0,258.8299865722656,267.0,10642.4921875,-0.0,3731.571044921875,1.0,283.1499938964844,287.7947082519531,289.9616394042969,290.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442766010761261,1.0,0.0,0.0,0.5477299094200134,0.5477335453033447,2.001826260311645e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3437.497802734375,0.0,24.90443229675293,1497.1583251953125,0.0,362.1659851074219,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834396660327911,0.2612068653106689,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793219327926636,0.5963806509971619,0.5688886046409607,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150609016418,0.4097245633602142,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610325217247009,0.3810948729515075,0.3668429851531982,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278117179871,0.265512615442276,1.224520564079285,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377934455872,1.0,1.0,0.0,1.0,-3.3999783992767334,3.3999691009521484,9.295702511735726e-06,2.626671552658081,0.356587290763855,0.356587290763855,0.0,261.8819885253906,270.0,10667.96484375,-0.0,3768.112548828125,1.0,283.1499938964844,287.7932434082031,289.9331970214844,290.91168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455004632472992,1.0,0.0,0.0,0.549216091632843,0.5492197871208191,2.0127044919604493e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3442.466796875,0.0,24.99364280700684,1497.1583251953125,0.0,364.8553161621094,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
