time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834396660327911,0.2612068653106689,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793219327926636,0.5963806509971619,0.5688886046409607,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150609016418,0.4097245633602142,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610325217247009,0.3810948729515075,0.3668429851531982,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278117179871,0.265512615442276,1.224520564079285,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377934455872,1.0,1.0,0.0,1.0,-3.3999783992767334,3.3999691009521484,9.295702511735726e-06,2.626671552658081,0.356587290763855,0.356587290763855,0.0,261.8819885253906,270.0,10667.96484375,-0.0,3768.112548828125,1.0,283.1499938964844,287.7932434082031,289.9331970214844,290.91168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455004632472992,1.0,0.0,0.0,0.549216091632843,0.5492197871208191,2.0127044919604493e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3442.466796875,0.0,24.99364280700684,1497.1583251953125,0.0,364.8553161621094,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920304298400879,0.2835203111171722,0.2613306045532226,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782734274864197,0.596382200717926,0.5689476728439331,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.872037947177887,0.5849746465682983,0.4114637076854706,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603462338447571,0.3813789486885071,0.3671648204326629,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766428351402283,0.2656630575656891,1.2254493236541748,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819759011268616,1.0,1.0,0.0,1.0,-3.403794527053833,3.403785228729248,9.31696831685258e-06,2.62976622581482,0.3569417893886566,0.3569417893886566,0.0,263.4078674316406,270.0,10680.5986328125,-0.0,3786.2958984375,1.0,283.1499938964844,287.7925109863281,289.9189758300781,290.89849853515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460858404636383,1.0,0.0,0.0,0.5499556660652161,0.5499593615531921,2.0181287752052413e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3444.912353515625,0.0,25.03811454772949,1497.1583251953125,0.0,366.1482543945313,0.2554903328418731,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912587881088257,0.2835972607135772,0.2614511251449585,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772284388542175,0.5963723063468933,0.5689960718154907,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212910652161,0.5874336361885071,0.4132025241851806,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596638798713684,0.381657987833023,0.3674820065498352,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759616732597351,0.2658106386661529,1.226365327835083,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832076907157898,1.0,1.0,0.0,1.0,-3.4075725078582764,3.4075632095336914,9.338054042018484e-06,2.6328325271606445,0.3572945296764374,0.3572945296764374,0.0,264.9336853027344,273.0,10693.162109375,-0.0,3804.423095703125,1.0,283.1499938964844,287.791748046875,289.9048156738281,290.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466530084609985,1.0,0.0,0.0,0.5506926774978638,0.5506963729858398,2.023541334494893e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3447.336669921875,0.0,25.082481384277344,1497.1583251953125,0.0,367.4051208496094,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724862575531,0.2837406098842621,0.2616828978061676,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751496076583862,0.5963197946548462,0.5690622925758362,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872590959072113,0.5923497080802917,0.4166787564754486,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110928535461,0.3822015821933746,0.3681029677391052,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975754261017,1.2281614542007446,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.685653030872345,1.0,1.0,0.0,1.0,-3.4150197505950928,3.415010452270508,9.379698894917963e-06,2.6388814449310303,0.3579947650432586,0.3579947650432586,0.0,267.9853820800781,276.0,10718.08203125,-0.0,3840.51904296875,1.0,283.1499938964844,287.79022216796875,289.8767395019531,290.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477307200431824,1.0,0.0,0.0,0.5521587133407593,0.5521623492240906,2.034329682487624e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3452.137451171875,0.0,25.170881271362305,1497.1583251953125,0.0,369.8046569824219,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724862575531,0.2837406098842621,0.2616828978061676,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751496076583862,0.5963197946548462,0.5690622925758362,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872590959072113,0.5923497080802917,0.4166787564754486,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110928535461,0.3822015821933746,0.3681029677391052,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975754261017,1.2281614542007446,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.685653030872345,1.0,1.0,0.0,1.0,-3.4150197505950928,3.415010452270508,9.379698894917963e-06,2.6388814449310303,0.3579947650432586,0.3579947650432586,0.0,267.9853820800781,276.0,10718.08203125,-0.0,3840.51904296875,1.0,283.1499938964844,287.79022216796875,289.8767395019531,290.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477307200431824,1.0,0.0,0.0,0.5521587133407593,0.5521623492240906,2.034329682487624e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3452.137451171875,0.0,25.170881271362305,1497.1583251953125,0.0,369.8046569824219,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692963123321,0.2619017958641052,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730851411819458,0.5962226986885071,0.5690868496894836,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729638457298279,0.5972620248794556,0.420152485370636,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569733262062073,0.3827251493930816,0.3687053620815277,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732765436172485,0.2663733959197998,1.2299087047576904,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880733966827393,1.0,1.0,0.0,1.0,-3.422317743301392,3.4223082065582275,9.420607966603711e-06,2.644812822341919,0.3586872518062591,0.3586872518062591,0.0,271.0366516113281,279.0,10742.703125,-0.0,3876.3857421875,1.0,283.1499938964844,287.7886962890625,289.8492736816406,290.83355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487262964248657,1.0,0.0,0.0,0.5536125898361206,0.5536162853240967,2.0450569238050772e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3456.894775390625,0.0,25.258745193481445,1497.1583251953125,0.0,372.0346374511719,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692963123321,0.2619017958641052,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730851411819458,0.5962226986885071,0.5690868496894836,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729638457298279,0.5972620248794556,0.420152485370636,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569733262062073,0.3827251493930816,0.3687053620815277,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732765436172485,0.2663733959197998,1.2299087047576904,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880733966827393,1.0,1.0,0.0,1.0,-3.422317743301392,3.4223082065582275,9.420607966603711e-06,2.644812822341919,0.3586872518062591,0.3586872518062591,0.0,271.0366516113281,279.0,10742.703125,-0.0,3876.3857421875,1.0,283.1499938964844,287.7886962890625,289.8492736816406,290.83355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487262964248657,1.0,0.0,0.0,0.5536125898361206,0.5536162853240967,2.0450569238050772e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3456.894775390625,0.0,25.258745193481445,1497.1583251953125,0.0,372.0346374511719,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866919994354248,0.283983051776886,0.262107640504837,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710346817970276,0.5960814952850342,0.5690702795982361,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386993408203,0.6021688580513,0.4236225485801697,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556496858596802,0.3832285404205322,0.3692890405654907,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567775726318,0.2666382491588592,1.2316080331802368,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904689073562622,1.0,1.0,0.0,1.0,-3.4294655323028564,3.4294559955596924,9.460765795665791e-06,2.650623321533203,0.3593714237213135,0.3593714237213135,0.0,274.0875244140625,282.0,10767.0107421875,-0.0,3912.01611328125,1.0,283.1499938964844,287.787109375,289.8226623535156,290.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496356844902038,1.0,0.0,0.0,0.5550530552864075,0.5550567507743835,2.055713110848956e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3461.63623046875,0.0,25.34598922729492,1497.1583251953125,0.0,374.0827331542969,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866919994354248,0.283983051776886,0.262107640504837,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710346817970276,0.5960814952850342,0.5690702795982361,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386993408203,0.6021688580513,0.4236225485801697,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556496858596802,0.3832285404205322,0.3692890405654907,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567775726318,0.2666382491588592,1.2316080331802368,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904689073562622,1.0,1.0,0.0,1.0,-3.4294655323028564,3.4294559955596924,9.460765795665791e-06,2.650623321533203,0.3593714237213135,0.3593714237213135,0.0,274.0875244140625,282.0,10767.0107421875,-0.0,3912.01611328125,1.0,283.1499938964844,287.787109375,289.8226623535156,290.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496356844902038,1.0,0.0,0.0,0.5550530552864075,0.5550567507743835,2.055713110848956e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3461.63623046875,0.0,25.34598922729492,1497.1583251953125,0.0,374.0827331542969,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851920485496521,0.2840818762779236,0.2623003721237182,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689982295036316,0.5958971381187439,0.5690134167671204,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070689558982849,0.4270880222320556,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395757675171,0.3837117254734039,0.3698540329933166,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517934799194,0.2668924331665039,1.2332605123519895,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928399205207825,1.0,1.0,0.0,1.0,-3.43646502494812,3.436455488204956,9.500166015641298e-06,2.656310796737671,0.360046923160553,0.360046923160553,0.0,277.13800048828125,285.0,10790.994140625,-0.0,3947.407470703125,1.0,283.1499938964844,287.7855529785156,289.79718017578125,290.7847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504548013210296,1.0,0.0,0.0,0.5564790964126587,0.5564827919006348,2.0662895394707448e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3466.390625,0.0,25.43254470825196,1497.1583251953125,0.0,375.9367980957031,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851920485496521,0.2840818762779236,0.2623003721237182,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689982295036316,0.5958971381187439,0.5690134167671204,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070689558982849,0.4270880222320556,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395757675171,0.3837117254734039,0.3698540329933166,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517934799194,0.2668924331665039,1.2332605123519895,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928399205207825,1.0,1.0,0.0,1.0,-3.43646502494812,3.436455488204956,9.500166015641298e-06,2.656310796737671,0.360046923160553,0.360046923160553,0.0,277.13800048828125,285.0,10790.994140625,-0.0,3947.407470703125,1.0,283.1499938964844,287.7855529785156,289.79718017578125,290.7847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504548013210296,1.0,0.0,0.0,0.5564790964126587,0.5564827919006348,2.0662895394707448e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3466.390625,0.0,25.43254470825196,1497.1583251953125,0.0,375.9367980957031,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459176063538,0.2841255068778991,0.2623916566371918,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679851293563843,0.5957885980606079,0.5689696669578552,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026188850403,0.6095160841941833,0.4288187325000763,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536893486976624,0.3839455544948578,0.3701293170452118,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700047254562378,0.2670154869556427,1.2340691089630127,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940160989761353,1.0,1.0,0.0,1.0,-3.4399077892303467,3.4398982524871826,9.519570994598324e-06,2.659106492996216,0.3603811860084533,0.3603811860084533,0.0,278.6629638671875,285.0,10802.857421875,-0.0,3965.0078125,1.0,283.1499938964844,287.7847595214844,289.78497314453125,290.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508299231529236,1.0,0.0,0.0,0.5571861863136292,0.5571898818016052,2.0715440030016907e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3468.7822265625,0.0,25.47553253173828,1497.1583251953125,0.0,376.7887573242188,0.2563226521015167,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025880813599,0.2841655015945434,0.2624797523021698,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.866975724697113,0.5956699848175049,0.5689164996147156,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906715393066,0.6119610667228699,0.4305480718612671,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530423998832703,0.3841745555400848,0.3704001009464264,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.669361412525177,0.2671360671520233,1.234866738319397,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951863765716553,1.0,1.0,0.0,1.0,-3.4433155059814453,3.443305969238281,9.538793165120296e-06,2.661871910095215,0.3607132136821747,0.3607132136821747,0.0,280.1878662109375,288.0,10814.638671875,-0.0,3982.55126953125,1.0,283.1499938964844,287.7839660644531,289.77313232421875,290.7622375488281,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511805772781372,1.0,0.0,0.0,0.557889461517334,0.5578931570053101,2.076776617343512e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3471.18701171875,0.0,25.5183334350586,1497.1583251953125,0.0,377.5869140625,0.256404161453247,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822235584259033,0.2842343151569366,0.2626461684703827,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649677634239197,0.5954021215438843,0.5687816143035889,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168443560600281,0.4340019822120666,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517578601837158,0.3846176266670227,0.3709278702735901,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680855751037598,0.2673696279525757,1.2364290952682495,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697509229183197,1.0,1.0,0.0,1.0,-3.4500222206115723,3.450012683868408,9.576666343491524e-06,2.667309045791626,0.3613702058792114,0.3613702058792114,0.0,283.23736572265625,291.0,10837.947265625,-0.0,4017.45703125,1.0,283.1499938964844,287.7823791503906,289.750732421875,290.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518066346645355,1.0,0.0,0.0,0.5592837929725647,0.5592874884605408,2.0871707917535797e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.054931640625,0.0,25.60332489013672,1497.1583251953125,0.0,379.0159301757813,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822235584259033,0.2842343151569366,0.2626461684703827,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649677634239197,0.5954021215438843,0.5687816143035889,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168443560600281,0.4340019822120666,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517578601837158,0.3846176266670227,0.3709278702735901,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680855751037598,0.2673696279525757,1.2364290952682495,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697509229183197,1.0,1.0,0.0,1.0,-3.4500222206115723,3.450012683868408,9.576666343491524e-06,2.667309045791626,0.3613702058792114,0.3613702058792114,0.0,283.23736572265625,291.0,10837.947265625,-0.0,4017.45703125,1.0,283.1499938964844,287.7823791503906,289.750732421875,290.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518066346645355,1.0,0.0,0.0,0.5592837929725647,0.5592874884605408,2.0871707917535797e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.054931640625,0.0,25.60332489013672,1497.1583251953125,0.0,379.0159301757813,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807547211647034,0.284288078546524,0.2627994120121002,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629741668701172,0.5950939059257507,0.5686089992523193,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217175722122192,0.4374490678310394,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854798316956,0.3850407898426056,0.3714371621608734,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668241024017334,0.2675932347774505,1.237947702407837,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998082995414734,1.0,1.0,0.0,1.0,-3.456585168838501,3.456575393676758,9.613771908334456e-06,2.672619581222534,0.3620175719261169,0.3620175719261169,0.0,286.2861633300781,294.0,10860.90625,-0.0,4052.11572265625,1.0,283.1499938964844,287.78076171875,289.73028564453125,290.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523287713527679,1.0,0.0,0.0,0.5606611967086792,0.5606648325920105,2.0974635361881155e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3481.0263671875,0.0,25.68745231628418,1497.1583251953125,0.0,380.2117919921875,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807547211647034,0.284288078546524,0.2627994120121002,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629741668701172,0.5950939059257507,0.5686089992523193,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217175722122192,0.4374490678310394,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854798316956,0.3850407898426056,0.3714371621608734,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668241024017334,0.2675932347774505,1.237947702407837,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998082995414734,1.0,1.0,0.0,1.0,-3.456585168838501,3.456575393676758,9.613771908334456e-06,2.672619581222534,0.3620175719261169,0.3620175719261169,0.0,286.2861633300781,294.0,10860.90625,-0.0,4052.11572265625,1.0,283.1499938964844,287.78076171875,289.73028564453125,290.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523287713527679,1.0,0.0,0.0,0.5606611967086792,0.5606648325920105,2.0974635361881155e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3481.0263671875,0.0,25.68745231628418,1497.1583251953125,0.0,380.2117919921875,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843267321586609,0.2629393637180328,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609950542449951,0.5947462916374207,0.5683995485305786,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265792846679688,0.4408883154392242,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492247223854065,0.3854441344738006,0.3719280362129211,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655768156051636,0.267807126045227,1.2394239902496338,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020840048789978,1.0,1.0,0.0,1.0,-3.4630050659179688,3.4629955291748047,9.650108040659688e-06,2.677802801132202,0.3626549839973449,0.3626549839973449,0.0,289.3343505859375,297.0,10883.51171875,-0.0,4086.525390625,1.0,283.1499938964844,287.7791748046875,289.7120361328125,290.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527436196804046,1.0,0.0,0.0,0.5620208382606506,0.5620245337486267,2.107649166305237e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3486.132568359375,0.0,25.77066993713379,1497.1583251953125,0.0,381.16448974609375,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843267321586609,0.2629393637180328,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609950542449951,0.5947462916374207,0.5683995485305786,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265792846679688,0.4408883154392242,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492247223854065,0.3854441344738006,0.3719280362129211,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655768156051636,0.267807126045227,1.2394239902496338,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020840048789978,1.0,1.0,0.0,1.0,-3.4630050659179688,3.4629955291748047,9.650108040659688e-06,2.677802801132202,0.3626549839973449,0.3626549839973449,0.0,289.3343505859375,297.0,10883.51171875,-0.0,4086.525390625,1.0,283.1499938964844,287.7791748046875,289.7120361328125,290.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527436196804046,1.0,0.0,0.0,0.5620208382606506,0.5620245337486267,2.107649166305237e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3486.132568359375,0.0,25.77066993713379,1497.1583251953125,0.0,381.16448974609375,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778448224067688,0.2843493223190307,0.263065755367279,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590282797813416,0.5943572521209717,0.5681530237197876,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314012408256531,0.4443104267120361,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735612869263,0.3858268558979034,0.3724003434181213,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422245979309,0.2680113017559051,1.240858793258667,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043359279632568,1.0,1.0,0.0,1.0,-3.469271421432495,3.469261646270752,9.68560743785929e-06,2.682849407196045,0.3632822632789612,0.3632822632789612,0.0,292.3837280273437,300.0,10905.744140625,-0.0,4120.66357421875,1.0,283.1499938964844,287.777587890625,289.6962585449219,290.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530481398105621,1.0,0.0,0.0,0.563362181186676,0.5633658766746521,2.117721642491688e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3491.404296875,0.0,25.85293197631836,1497.1583251953125,0.0,381.86529541015625,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778448224067688,0.2843493223190307,0.263065755367279,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590282797813416,0.5943572521209717,0.5681530237197876,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314012408256531,0.4443104267120361,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735612869263,0.3858268558979034,0.3724003434181213,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422245979309,0.2680113017559051,1.240858793258667,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043359279632568,1.0,1.0,0.0,1.0,-3.469271421432495,3.469261646270752,9.68560743785929e-06,2.682849407196045,0.3632822632789612,0.3632822632789612,0.0,292.3837280273437,300.0,10905.744140625,-0.0,4120.66357421875,1.0,283.1499938964844,287.777587890625,289.6962585449219,290.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530481398105621,1.0,0.0,0.0,0.563362181186676,0.5633658766746521,2.117721642491688e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3491.404296875,0.0,25.85293197631836,1497.1583251953125,0.0,381.86529541015625,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771175861358643,0.2843527197837829,0.2631228268146515,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580432534217834,0.5941419005393982,0.5680122971534729,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.6337510347366333,0.445989727973938,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473470568656921,0.3860086798667907,0.3726284801959991,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637258529663086,0.2681089043617248,1.2415597438812256,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054505348205566,1.0,1.0,0.0,1.0,-3.47230863571167,3.4722988605499268,9.702827810542658e-06,2.685292482376098,0.3635917007923126,0.3635917007923126,0.0,293.9138488769531,300.0,10916.671875,-0.0,4137.5595703125,1.0,283.1499938964844,287.7767944335937,289.6894226074219,290.6839294433594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531594216823578,1.0,0.0,0.0,0.564025342464447,0.5640290379524231,2.1227103630394595e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3494.106689453125,0.0,25.893665313720703,1497.1583251953125,0.0,382.1217346191406,0.2571192383766174,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.676388144493103,0.2843506336212158,0.2631752789020538,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570556640625,0.5939126014709473,0.5678584575653076,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659362792969,0.6360664367675781,0.44764044880867,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467189431190491,0.3861838579177856,0.3728507459163666,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631090044975281,0.2682029902935028,1.242247223854065,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065562605857849,1.0,1.0,0.0,1.0,-3.475266695022583,3.47525691986084,9.71960889728507e-06,2.687669277191162,0.3638980388641357,0.3638980388641357,0.0,295.44805908203125,303.0,10927.4501953125,-0.0,4154.302734375,1.0,283.1499938964844,287.7760009765625,289.68328857421875,290.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532424509525299,1.0,0.0,0.0,0.5646829009056091,0.5646865963935852,2.1276624906363395e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3496.846923828125,0.0,25.9341049194336,1497.1583251953125,0.0,382.3131408691406,0.2571963667869568,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749307513237,0.2843317985534668,0.2632670104503631,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550843000411987,0.5934193134307861,0.5675166249275208,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036992073059,0.6406518220901489,0.4508973062038421,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454655170440674,0.3865159749984741,0.3732780814170837,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618803143501282,0.2683808803558349,1.2435778379440308,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742082118988,1.0,1.0,0.0,1.0,-3.4809987545013428,3.4809889793396,9.752135156304576e-06,2.692263603210449,0.3645012974739074,0.3645012974739074,0.0,298.5177917480469,306.0,10948.6181640625,-0.0,4187.3955078125,1.0,283.1499938964844,287.7743225097656,289.6732788085937,290.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453315258026123,1.0,0.0,0.0,0.5659803748130798,0.5659840703010559,2.1374511049998546e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3502.45166015625,0.0,26.0140380859375,1497.1583251953125,0.0,382.4810791015625,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749307513237,0.2843317985534668,0.2632670104503631,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550843000411987,0.5934193134307861,0.5675166249275208,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036992073059,0.6406518220901489,0.4508973062038421,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454655170440674,0.3865159749984741,0.3732780814170837,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618803143501282,0.2683808803558349,1.2435778379440308,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742082118988,1.0,1.0,0.0,1.0,-3.4809987545013428,3.4809889793396,9.752135156304576e-06,2.692263603210449,0.3645012974739074,0.3645012974739074,0.0,298.5177917480469,306.0,10948.6181640625,-0.0,4187.3955078125,1.0,283.1499938964844,287.7743225097656,289.6732788085937,290.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453315258026123,1.0,0.0,0.0,0.5659803748130798,0.5659840703010559,2.1374511049998546e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3502.45166015625,0.0,26.0140380859375,1497.1583251953125,0.0,382.4810791015625,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734814047813416,0.2842945754528045,0.2633420526981354,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531268239021301,0.5928850173950195,0.5671350955963135,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452063322067261,0.4541273713111877,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213892936707,0.3868250548839569,0.3736835122108459,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637835502625,0.2685463428497314,1.24485182762146,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108966112136841,1.0,1.0,0.0,1.0,-3.486536026000977,3.4865260124206543,9.78356365521904e-06,2.696685552597046,0.3650917410850525,0.3650917410850525,0.0,301.5818176269531,309.0,10969.3076171875,-0.0,4220.04638671875,1.0,283.1499938964844,287.7726745605469,289.6665344238281,290.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532593190670013,1.0,0.0,0.0,0.5672535300254822,0.5672572255134583,2.147078426162352e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3508.273193359375,0.0,26.092641830444336,1497.1583251953125,0.0,382.35205078125,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734814047813416,0.2842945754528045,0.2633420526981354,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531268239021301,0.5928850173950195,0.5671350955963135,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452063322067261,0.4541273713111877,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213892936707,0.3868250548839569,0.3736835122108459,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637835502625,0.2685463428497314,1.24485182762146,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108966112136841,1.0,1.0,0.0,1.0,-3.486536026000977,3.4865260124206543,9.78356365521904e-06,2.696685552597046,0.3650917410850525,0.3650917410850525,0.0,301.5818176269531,309.0,10969.3076171875,-0.0,4220.04638671875,1.0,283.1499938964844,287.7726745605469,289.6665344238281,290.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532593190670013,1.0,0.0,0.0,0.5672535300254822,0.5672572255134583,2.147078426162352e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3508.273193359375,0.0,26.092641830444336,1497.1583251953125,0.0,382.35205078125,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720419526100159,0.2842399179935455,0.2634015083312988,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.851186215877533,0.5923141241073608,0.5667185187339783,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.6497381329536438,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429878115653992,0.3871121704578399,0.3740682005882263,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594613790512085,0.2687010467052459,1.2460763454437256,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130231261253357,1.0,1.0,0.0,1.0,-3.491908073425293,3.49189829826355,9.814056284085382e-06,2.700958251953125,0.3656695187091827,0.3656695187091827,0.0,304.6394348144531,312.0,10989.544921875,-0.0,4252.322265625,1.0,283.1499938964844,287.7710266113281,289.6633605957031,290.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530708789825439,1.0,0.0,0.0,0.5685022473335266,0.5685059428215027,2.156541434317205e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3514.362060546875,0.0,26.169883728027344,1497.1583251953125,0.0,381.9176635742188,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720419526100159,0.2842399179935455,0.2634015083312988,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.851186215877533,0.5923141241073608,0.5667185187339783,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.6497381329536438,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429878115653992,0.3871121704578399,0.3740682005882263,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594613790512085,0.2687010467052459,1.2460763454437256,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130231261253357,1.0,1.0,0.0,1.0,-3.491908073425293,3.49189829826355,9.814056284085382e-06,2.700958251953125,0.3656695187091827,0.3656695187091827,0.0,304.6394348144531,312.0,10989.544921875,-0.0,4252.322265625,1.0,283.1499938964844,287.7710266113281,289.6633605957031,290.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530708789825439,1.0,0.0,0.0,0.5685022473335266,0.5685059428215027,2.156541434317205e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3514.362060546875,0.0,26.169883728027344,1497.1583251953125,0.0,381.9176635742188,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706122159957886,0.2841683626174927,0.2634458541870117,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492623567581177,0.5917088985443115,0.56626957654953,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542462706565857,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417640089988708,0.3873779475688934,0.3744328916072845,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582732200622559,0.2688461244106293,1.2472574710845947,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151240110397339,1.0,1.0,0.0,1.0,-3.4971272945404053,3.497117519378662,9.84367488854332e-06,2.7050905227661133,0.366234689950943,0.366234689950943,0.0,307.6923217773437,300.0,11009.3408203125,-0.0,4284.2578125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527482092380523,1.0,0.0,0.0,0.5697264075279236,0.5697301030158997,2.165838886014626e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3520.760009765625,0.0,26.24574851989746,1497.1583251953125,0.0,381.1750793457031,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706122159957886,0.2841683626174927,0.2634458541870117,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492623567581177,0.5917088985443115,0.56626957654953,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542462706565857,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417640089988708,0.3873779475688934,0.3744328916072845,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582732200622559,0.2688461244106293,1.2472574710845947,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151240110397339,1.0,1.0,0.0,1.0,-3.4971272945404053,3.497117519378662,9.84367488854332e-06,2.7050905227661133,0.366234689950943,0.366234689950943,0.0,307.6923217773437,300.0,11009.3408203125,-0.0,4284.2578125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527482092380523,1.0,0.0,0.0,0.5697264075279236,0.5697301030158997,2.165838886014626e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3520.760009765625,0.0,26.24574851989746,1497.1583251953125,0.0,381.1750793457031,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
