time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712532043457031,0.2841283977031708,0.2633587121963501,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499296307563782,0.5913940072059631,0.5659237504005432,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576390266418,0.6564913988113403,0.4620497226715088,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425145506858826,0.3875031471252441,0.3744980692863464,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589687466621399,0.2689155042171478,1.2473117113113403,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144076824188232,1.0,1.0,0.0,1.0,-3.4985718727111816,3.4985620975494385,9.85203223535791e-06,2.706289768218994,0.3665079176425934,0.3665079176425934,0.0,306.3866882324219,300.0,11017.822265625,-0.0,4280.2607421875,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525332450866699,1.0,0.0,0.0,0.5703251957893372,0.5703288912773132,2.1703939978579e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3523.987548828125,0.0,26.282983779907227,1497.1583251953125,0.0,380.68109130859375,0.2578622698783874,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726134419441223,0.2840963304042816,0.2632209956645965,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514552712440491,0.5910773873329163,0.5655170679092407,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814875483512878,0.6587369441986084,0.4635176956653595,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439864873886108,0.3876306414604187,0.3745056688785553,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603491902351379,0.2689912021160126,1.2471084594726562,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131019234657288,1.0,1.0,0.0,1.0,-3.499448537826538,3.499438762664795,9.85708538792096e-06,2.70701003074646,0.366767555475235,0.366767555475235,0.0,303.6216125488281,288.0,11025.4189453125,-0.0,4266.0458984375,1.0,283.1499938964844,287.7672424316406,289.66876220703125,290.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522815644741058,1.0,0.0,0.0,0.5708984136581421,0.5709021091461182,2.1747590395193583e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3526.943115234375,0.0,26.318910598754883,1497.1583251953125,0.0,380.1035461425781,0.2579314410686493,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766749024391174,0.2840582430362701,0.2628787755966186,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560983538627625,0.5904426574707031,0.5646070837974548,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632305979728699,0.4663853943347931,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482803463935852,0.3878971338272095,0.3744360506534576,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018888473511,0.2691684067249298,1.246360182762146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599272727966,1.0,1.0,0.0,1.0,-3.5004091262817383,3.500399112701416,9.8626451290329e-06,2.7078075408935547,0.367253690958023,0.367253690958023,0.0,295.6605224609375,276.0,11039.1396484375,-0.0,4220.98583984375,1.0,283.1499938964844,287.764404296875,289.6776733398437,290.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516386389732361,1.0,0.0,0.0,0.5719770789146423,0.5719807744026184,2.182984992771253e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3532.48291015625,0.0,26.38689994812012,1497.1583251953125,0.0,378.6319580078125,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766749024391174,0.2840582430362701,0.2628787755966186,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560983538627625,0.5904426574707031,0.5646070837974548,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632305979728699,0.4663853943347931,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482803463935852,0.3878971338272095,0.3744360506534576,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018888473511,0.2691684067249298,1.246360182762146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599272727966,1.0,1.0,0.0,1.0,-3.5004091262817383,3.500399112701416,9.8626451290329e-06,2.7078075408935547,0.367253690958023,0.367253690958023,0.0,295.6605224609375,276.0,11039.1396484375,-0.0,4220.98583984375,1.0,283.1499938964844,287.764404296875,289.6776733398437,290.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516386389732361,1.0,0.0,0.0,0.5719770789146423,0.5719807744026184,2.182984992771253e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3532.48291015625,0.0,26.38689994812012,1497.1583251953125,0.0,378.6319580078125,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793287992477417,0.2840509414672851,0.2626814842224121,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591604828834534,0.590112030506134,0.5641006827354431,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.893471360206604,0.6655678749084473,0.4678529500961303,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510684132575989,0.3880417943000793,0.3743729889392853,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670408844947815,0.2692747712135315,1.2458791732788086,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068340182304382,1.0,1.0,0.0,1.0,-3.500673770904541,3.500663995742798,9.86417944659479e-06,2.708027601242065,0.367489755153656,0.367489755153656,0.0,290.6797790527344,276.0,11045.646484375,-0.0,4191.90478515625,1.0,283.1499938964844,287.76287841796875,289.6840515136719,290.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512223899364471,1.0,0.0,0.0,0.5725029706954956,0.5725066661834717,2.187000802678085e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3535.314453125,0.0,26.4201774597168,1497.1583251953125,0.0,377.6822204589844,0.2581276297569275,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820287108421326,0.2840502262115478,0.2624938786029815,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622913360595703,0.5898062586784363,0.5636208653450012,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677246689796448,0.4691986441612243,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539068460464478,0.3881782293319702,0.3743058741092682,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697282791137695,0.2693808376789093,1.2454148530960083,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.704436719417572,1.0,1.0,0.0,1.0,-3.5008506774902344,3.500840663909912,9.865194442681968e-06,2.708171367645264,0.367698460817337,0.367698460817337,0.0,285.7760314941406,264.0,11051.3544921875,-0.0,4163.05126953125,1.0,283.1499938964844,287.761474609375,289.6910705566406,290.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507847130298614,1.0,0.0,0.0,0.572968602180481,0.572972297668457,2.1905599112415075e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3537.948486328125,0.0,26.44969367980957,1497.1583251953125,0.0,376.68603515625,0.2581849992275238,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883367896080017,0.2840641140937805,0.262093722820282,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696660995483398,0.5891658067703247,0.5625929236412048,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722124814987183,0.4719800949096679,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730295181274,0.3884694576263428,0.3741477429866791,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289669036865,0.2696241736412048,1.2444300651550293,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934610366821,1.0,1.0,0.0,1.0,-3.501103639602661,3.501093864440918,9.86661689239554e-06,2.7083656787872314,0.368091732263565,0.368091732263565,0.0,274.89874267578125,252.0,11061.5751953125,-0.0,4098.6796875,1.0,283.1499938964844,287.7585754394531,289.7083740234375,290.7064514160156,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500630497932434,1.0,0.0,0.0,0.573860228061676,0.5738639235496521,2.1973828978616442e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3543.285400390625,0.0,26.50661849975586,1497.1583251953125,0.0,375.0489807128906,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883367896080017,0.2840641140937805,0.262093722820282,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696660995483398,0.5891658067703247,0.5625929236412048,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722124814987183,0.4719800949096679,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730295181274,0.3884694576263428,0.3741477429866791,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289669036865,0.2696241736412048,1.2444300651550293,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934610366821,1.0,1.0,0.0,1.0,-3.501103639602661,3.501093864440918,9.86661689239554e-06,2.7083656787872314,0.368091732263565,0.368091732263565,0.0,274.89874267578125,252.0,11061.5751953125,-0.0,4098.6796875,1.0,283.1499938964844,287.7585754394531,289.7083740234375,290.7064514160156,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500630497932434,1.0,0.0,0.0,0.573860228061676,0.5738639235496521,2.1973828978616442e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3543.285400390625,0.0,26.50661849975586,1497.1583251953125,0.0,375.0489807128906,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368948936462,0.2840917408466339,0.2616885602474212,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780695796012878,0.588516354560852,0.5615376234054565,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210638403892516,0.6766850352287292,0.4747373759746551,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681658267974854,0.3887645900249481,0.3739746510982513,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672787666321,0.269892156124115,1.2434676885604858,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633255004883,1.0,1.0,0.0,1.0,-3.50129771232605,3.501287937164306,9.867661901807878e-06,2.708498001098633,0.3684062957763672,0.3684062957763672,0.0,263.5072326660156,240.0,11068.548828125,-0.0,4031.0732421875,1.0,283.1499938964844,287.75555419921875,289.7264099121094,290.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498949944972992,1.0,0.0,0.0,0.5745971202850342,0.5746008157730103,2.2030297586184133e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3547.65380859375,0.0,26.55466651916504,1497.1583251953125,0.0,374.6686706542969,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368948936462,0.2840917408466339,0.2616885602474212,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780695796012878,0.588516354560852,0.5615376234054565,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210638403892516,0.6766850352287292,0.4747373759746551,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681658267974854,0.3887645900249481,0.3739746510982513,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672787666321,0.269892156124115,1.2434676885604858,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633255004883,1.0,1.0,0.0,1.0,-3.50129771232605,3.501287937164306,9.867661901807878e-06,2.708498001098633,0.3684062957763672,0.3684062957763672,0.0,263.5072326660156,240.0,11068.548828125,-0.0,4031.0732421875,1.0,283.1499938964844,287.75555419921875,289.7264099121094,290.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498949944972992,1.0,0.0,0.0,0.5745971202850342,0.5746008157730103,2.2030297586184133e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3547.65380859375,0.0,26.55466651916504,1497.1583251953125,0.0,374.6686706542969,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992579698562622,0.284108817577362,0.2614852786064148,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826393485069275,0.5881871581077576,0.5610017776489258,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295206069946,0.6789135336875916,0.4761077165603637,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722991704940796,0.3889120221138,0.3738841414451599,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870302557945251,0.270033448934555,1.2430015802383425,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905813813209534,1.0,1.0,0.0,1.0,-3.501387357711792,3.501377582550049,9.86812938208459e-06,2.7085533142089844,0.3685284256935119,0.3685284256935119,0.0,257.7034912109375,240.0,11070.68359375,-0.0,3996.6025390625,1.0,283.1499938964844,287.7539978027344,289.73486328125,290.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499725997447967,1.0,0.0,0.0,0.5748945474624634,0.5748982429504395,2.2053107784358872e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3549.319580078125,0.0,26.57454299926757,1497.1583251953125,0.0,374.84423828125,0.2584322988986969,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032527327537537,0.2841273844242096,0.2612819671630859,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874530792236328,0.58785480260849,0.5604612827301025,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350769519805908,0.6811360716819763,0.4774729013442993,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766579389572144,0.389058768749237,0.3737914562225342,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910842657089233,0.2701787948608398,1.242546558380127,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876684427261353,1.0,1.0,0.0,1.0,-3.5014760494232178,3.5014662742614746,9.868580491456669e-06,2.708604335784912,0.3686248958110809,0.3686248958110809,0.0,251.8560791015625,228.0,11071.8623046875,-0.0,3961.866455078125,1.0,283.1499938964844,287.75250244140625,289.7427978515625,290.7427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501067698001861,1.0,0.0,0.0,0.5751396417617798,0.5751433372497559,2.2071915850574442e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3550.60546875,0.0,26.591327667236328,1497.1583251953125,0.0,375.14788818359375,0.2584671676158905,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007374763489,0.2841679453849792,0.2608755230903625,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978302478790283,0.587180495262146,0.5593681931495667,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855626702308655,0.4801881015300751,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893494606018066,0.3736005127429962,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.24167001247406,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817721128463745,1.0,1.0,0.0,1.0,-3.5016543865203857,3.5016443729400635,9.869464520306792e-06,2.70869779586792,0.3687342405319214,0.3687342405319214,0.0,240.0774383544922,216.0,11071.1640625,-0.0,3891.89013671875,1.0,283.1499938964844,287.74951171875,289.75701904296875,290.75787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504099786281585,1.0,0.0,0.0,0.5754576921463013,0.5754613876342773,2.209633365168884e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3551.97216796875,0.0,26.614652633666992,1497.1583251953125,0.0,375.8350830078125,0.2585183382034302,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007374763489,0.2841679453849792,0.2608755230903625,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978302478790283,0.587180495262146,0.5593681931495667,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855626702308655,0.4801881015300751,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893494606018066,0.3736005127429962,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.24167001247406,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817721128463745,1.0,1.0,0.0,1.0,-3.5016543865203857,3.5016443729400635,9.869464520306792e-06,2.70869779586792,0.3687342405319214,0.3687342405319214,0.0,240.0774383544922,216.0,11071.1640625,-0.0,3891.89013671875,1.0,283.1499938964844,287.74951171875,289.75701904296875,290.75787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504099786281585,1.0,0.0,0.0,0.5754576921463013,0.5754613876342773,2.209633365168884e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3551.97216796875,0.0,26.614652633666992,1497.1583251953125,0.0,375.8350830078125,0.2585183382034302,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203571796417236,0.2842121422290802,0.2604700624942779,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095194339752196,0.5864936113357544,0.5582605004310608,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899622082710266,0.4828827679157257,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964664697647095,0.3896354436874389,0.3734026551246643,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.2707936465740204,1.2408390045166016,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028864860535,1.0,1.0,0.0,1.0,-3.501837730407715,3.501827955245972,9.870348549156915e-06,2.708784580230713,0.3687184751033783,0.3687184751033783,0.0,228.2306365966797,204.0,11066.029296875,-0.0,3821.51220703125,1.0,283.1499938964844,287.7467346191406,289.769287109375,290.7704772949219,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505998790264129,1.0,0.0,0.0,0.5755153298377991,0.5755190253257751,2.2100760332932623e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3551.640380859375,0.0,26.622344970703125,1497.1583251953125,0.0,376.26605224609375,0.2585409879684448,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203571796417236,0.2842121422290802,0.2604700624942779,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095194339752196,0.5864936113357544,0.5582605004310608,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899622082710266,0.4828827679157257,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964664697647095,0.3896354436874389,0.3734026551246643,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.2707936465740204,1.2408390045166016,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028864860535,1.0,1.0,0.0,1.0,-3.501837730407715,3.501827955245972,9.870348549156915e-06,2.708784580230713,0.3687184751033783,0.3687184751033783,0.0,228.2306365966797,204.0,11066.029296875,-0.0,3821.51220703125,1.0,283.1499938964844,287.7467346191406,289.769287109375,290.7704772949219,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505998790264129,1.0,0.0,0.0,0.5755153298377991,0.5755190253257751,2.2100760332932623e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3551.640380859375,0.0,26.622344970703125,1497.1583251953125,0.0,376.26605224609375,0.2585409879684448,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295110821723938,0.284259557723999,0.2600662112236023,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235705733299256,0.5857951641082764,0.5571402311325073,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306060791016,0.6943333148956299,0.4855567216873169,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078900575637817,0.3899164795875549,0.3731987476348877,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187601089477,1.240053415298462,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697772741317749,1.0,1.0,0.0,1.0,-3.502030372619629,3.5020205974578857,9.871258043858688e-06,2.708868741989136,0.3685643076896667,0.3685643076896667,0.0,216.3482818603516,192.0,11056.1005859375,-0.0,3750.93701171875,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450585275888443,1.0,0.0,0.0,0.5752827525138855,0.5752864480018616,2.208290439398297e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3549.56494140625,0.0,26.612491607666016,1497.1583251953125,0.0,376.2328796386719,0.2585313618183136,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295110821723938,0.284259557723999,0.2600662112236023,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235705733299256,0.5857951641082764,0.5571402311325073,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306060791016,0.6943333148956299,0.4855567216873169,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078900575637817,0.3899164795875549,0.3731987476348877,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187601089477,1.240053415298462,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697772741317749,1.0,1.0,0.0,1.0,-3.502030372619629,3.5020205974578857,9.871258043858688e-06,2.708868741989136,0.3685643076896667,0.3685643076896667,0.0,216.3482818603516,192.0,11056.1005859375,-0.0,3750.93701171875,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450585275888443,1.0,0.0,0.0,0.5752827525138855,0.5752864480018616,2.208290439398297e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3549.56494140625,0.0,26.612491607666016,1497.1583251953125,0.0,376.2328796386719,0.2585313618183136,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554946899414,0.2843104600906372,0.2596646547317505,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.93953138589859,0.5850864052772522,0.5560092329978943,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986753344535828,0.4882098436355591,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819853663444519,0.3901927471160888,0.3729895651340484,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549601078033,1.2393138408660889,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.50223708152771,3.502227067947388,9.87222301773727e-06,2.7089555263519287,0.3682594001293182,0.3682594001293182,0.0,204.446533203125,180.0,11041.048828125,-0.0,3680.2724609375,1.0,283.1499938964844,287.7420959472656,289.7900390625,290.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450359582901001,1.0,0.0,0.0,0.5747325420379639,0.5747362375259399,2.2040683944624116e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3545.68994140625,0.0,26.58334732055664,1497.1583251953125,0.0,375.7208251953125,0.2584860920906067,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554946899414,0.2843104600906372,0.2596646547317505,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.93953138589859,0.5850864052772522,0.5560092329978943,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986753344535828,0.4882098436355591,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819853663444519,0.3901927471160888,0.3729895651340484,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549601078033,1.2393138408660889,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.50223708152771,3.502227067947388,9.87222301773727e-06,2.7089555263519287,0.3682594001293182,0.3682594001293182,0.0,204.446533203125,180.0,11041.048828125,-0.0,3680.2724609375,1.0,283.1499938964844,287.7420959472656,289.7900390625,290.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450359582901001,1.0,0.0,0.0,0.5747325420379639,0.5747362375259399,2.2040683944624116e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3545.68994140625,0.0,26.58334732055664,1497.1583251953125,0.0,375.7208251953125,0.2584860920906067,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.74500572681427,0.2843332886695862,0.2594737708568573,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947629451751709,0.5847243666648865,0.5554495453834534,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008709907531738,0.4884061515331268,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.8258704543113708,0.3903252184391022,0.3728924989700317,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346023917198181,0.2716235518455505,1.239006757736206,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605831980705261,1.0,1.0,0.0,1.0,-3.5011675357818604,3.501157760620117,9.866425898508169e-06,2.7082130908966064,0.3680430054664612,0.3680430054664612,0.0,198.70567321777344,180.0,11030.3994140625,-0.0,3643.23046875,1.0,283.1499938964844,287.7411193847656,289.794677734375,290.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501730799674988,1.0,0.0,0.0,0.5743250846862793,0.5743287801742554,2.200944138053273e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3542.97314453125,0.0,26.56075859069824,1497.1583251953125,0.0,375.298095703125,0.2584486305713653,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489492893218994,0.2843175530433655,0.2593306005001068,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.953310251235962,0.5843214988708496,0.5549390316009521,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036113142967224,0.4807797074317932,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.830255389213562,0.3904193341732025,0.3728452324867248,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7385129928588867,0.2717607915401459,1.2389546632766724,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569032669067383,1.0,1.0,0.0,1.0,-3.491043329238892,3.4910335540771484,9.809898983803578e-06,2.700547933578491,0.3677327632904053,0.3677327632904053,0.0,194.2835388183593,183.0,11007.3125,-0.0,3592.158447265625,1.0,283.1499938964844,287.7389831542969,289.7990417480469,290.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499449729919433,1.0,0.0,0.0,0.573774516582489,0.5737782120704651,2.1967261787381176e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3538.486572265625,0.0,26.530414581298828,1497.1583251953125,0.0,374.7817687988281,0.2583982646465301,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528979778289795,0.28427454829216,0.2591532170772552,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585735201835632,0.5834876894950867,0.5540183186531067,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103941440582275,0.4726470708847046,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346907496452332,0.3905930817127228,0.3728640973567962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425747513771057,0.2720687091350555,1.2395710945129397,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536645889282227,1.0,1.0,0.0,1.0,-3.480672836303711,3.480663061141968,9.75076818576781e-06,2.692180633544922,0.3668965995311737,0.3668965995311737,0.0,189.9794464111328,186.0,10966.4453125,-0.0,3541.45556640625,1.0,283.1499938964844,287.7325439453125,289.806396484375,290.8016967773437,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492218792438507,1.0,0.0,0.0,0.5721468925476074,0.5721505880355835,2.1842813779926483e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3524.3427734375,0.0,26.43880653381348,1497.1583251953125,0.0,373.1494140625,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528979778289795,0.28427454829216,0.2591532170772552,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585735201835632,0.5834876894950867,0.5540183186531067,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103941440582275,0.4726470708847046,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346907496452332,0.3905930817127228,0.3728640973567962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425747513771057,0.2720687091350555,1.2395710945129397,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536645889282227,1.0,1.0,0.0,1.0,-3.480672836303711,3.480663061141968,9.75076818576781e-06,2.692180633544922,0.3668965995311737,0.3668965995311737,0.0,189.9794464111328,186.0,10966.4453125,-0.0,3541.45556640625,1.0,283.1499938964844,287.7325439453125,289.806396484375,290.8016967773437,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492218792438507,1.0,0.0,0.0,0.5721468925476074,0.5721505880355835,2.1842813779926483e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3524.3427734375,0.0,26.43880653381348,1497.1583251953125,0.0,373.1494140625,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.754000186920166,0.2842444479465484,0.2590885162353515,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598670601844788,0.5829794406890869,0.5535035729408264,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144082188606262,0.4703962206840515,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359728455543518,0.3906889855861664,0.3729157447814941,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438178062438965,0.272266685962677,1.2402483224868774,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527995467185974,1.0,1.0,0.0,1.0,-3.478140592575073,3.47813081741333,9.736288120620884e-06,2.690112352371216,0.366315484046936,0.366315484046936,0.0,188.81475830078125,186.0,10942.896484375,-0.0,3528.439453125,1.0,283.1499938964844,287.7308044433594,289.8101806640625,290.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485896229743957,1.0,0.0,0.0,0.5709804892539978,0.5709841847419739,2.1753843171268272e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3516.246826171875,0.0,26.371068954467773,1497.1583251953125,0.0,371.7276916503906,0.2581244707107544,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543627619743347,0.2842236161231994,0.2590572834014892,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602042436599731,0.5826404690742493,0.553172767162323,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.716982364654541,0.4696422219276428,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364244699478149,0.3907510340213775,0.3729613125324249,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442941069602966,0.2724007070064544,1.2407783269882202,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525542736053467,1.0,1.0,0.0,1.0,-3.477488279342652,3.477478504180908,9.73245914792642e-06,2.689542531967163,0.3658961355686188,0.3658961355686188,0.0,188.43310546875,189.0,10927.0615234375,-0.0,3524.60546875,1.0,283.1499938964844,287.7303161621094,289.8126220703125,290.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481120109558105,1.0,0.0,0.0,0.5701308250427246,0.5701345801353455,2.1689151807891e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3510.9248046875,0.0,26.32122611999512,1497.1583251953125,0.0,370.6572265625,0.2580356001853943,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542495131492615,0.2841681540012359,0.2590110898017883,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959630012512207,0.5817960500717163,0.5523833632469177,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230235934257507,0.469775915145874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364522457122803,0.3909025192260742,0.3731071054935455,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122599601746,0.2727347016334533,1.2422856092453003,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528308987617493,1.0,1.0,0.0,1.0,-3.478627920150757,3.4786181449890137,9.738459993968718e-06,2.69028377532959,0.3647385239601135,0.3647385239601135,0.0,188.5390472412109,192.0,10886.2861328125,-0.0,3527.980712890625,1.0,283.1499938964844,287.73095703125,289.8187561035156,290.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468142390251159,1.0,0.0,0.0,0.5677662491798401,0.5677699446678162,2.150961186941913e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3497.547119140625,0.0,26.18129539489746,1497.1583251953125,0.0,367.7632141113281,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542495131492615,0.2841681540012359,0.2590110898017883,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959630012512207,0.5817960500717163,0.5523833632469177,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230235934257507,0.469775915145874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364522457122803,0.3909025192260742,0.3731071054935455,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122599601746,0.2727347016334533,1.2422856092453003,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528308987617493,1.0,1.0,0.0,1.0,-3.478627920150757,3.4786181449890137,9.738459993968718e-06,2.69028377532959,0.3647385239601135,0.3647385239601135,0.0,188.5390472412109,192.0,10886.2861328125,-0.0,3527.980712890625,1.0,283.1499938964844,287.73095703125,289.8187561035156,290.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468142390251159,1.0,0.0,0.0,0.5677662491798401,0.5677699446678162,2.150961186941913e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3497.547119140625,0.0,26.18129539489746,1497.1583251953125,0.0,367.7632141113281,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.753117561340332,0.2841043174266815,0.2589930593967438,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576292037963868,0.5809562802314758,0.5516346096992493,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285569310188293,0.4719286561012268,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821635246277,0.391050785779953,0.3732857406139374,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437497973442078,0.2730574905872345,1.2439275979995728,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653988778591156,1.0,1.0,0.0,1.0,-3.4824819564819336,3.4824721813201904,9.75973489403259e-06,2.693147897720337,0.3634258210659027,0.3634258210659027,0.0,189.70460510253903,195.0,10842.6884765625,-0.0,3544.199462890625,1.0,283.1499938964844,287.7334899902344,289.8246459960937,290.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454914927482605,1.0,0.0,0.0,0.5650710463523865,0.5650747418403625,2.1305885056222e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3483.53564453125,0.0,26.020856857299805,1497.1583251953125,0.0,364.8355407714844,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.753117561340332,0.2841043174266815,0.2589930593967438,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576292037963868,0.5809562802314758,0.5516346096992493,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285569310188293,0.4719286561012268,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821635246277,0.391050785779953,0.3732857406139374,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437497973442078,0.2730574905872345,1.2439275979995728,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653988778591156,1.0,1.0,0.0,1.0,-3.4824819564819336,3.4824721813201904,9.75973489403259e-06,2.693147897720337,0.3634258210659027,0.3634258210659027,0.0,189.70460510253903,195.0,10842.6884765625,-0.0,3544.199462890625,1.0,283.1499938964844,287.7334899902344,289.8246459960937,290.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454914927482605,1.0,0.0,0.0,0.5650710463523865,0.5650747418403625,2.1305885056222e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3483.53564453125,0.0,26.020856857299805,1497.1583251953125,0.0,364.8355407714844,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522915005683899,0.2840681076049804,0.258989542722702,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562522768974304,0.5805375576019287,0.5512710213661194,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731164276599884,0.4735298752784729,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345673084259033,0.3911238312721252,0.3733835816383362,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431157231330872,0.2732128798961639,1.244768738746643,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547945737838745,1.0,1.0,0.0,1.0,-3.4850950241088867,3.485085248947144,9.774245881999375e-06,2.6951169967651367,0.3627094030380249,0.3627094030380249,0.0,190.56495666503903,195.0,10819.470703125,-0.0,3555.630859375,1.0,283.1499938964844,287.7352600097656,289.82733154296875,290.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448396861553192,1.0,0.0,0.0,0.5635986328125,0.5636023283004761,2.119499775687928e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.11572265625,0.0,25.933076858520508,1497.1583251953125,0.0,363.4010009765625,0.2573296129703522,1.0,0.0,3.0,1.0,0.0
