time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513484358787537,0.2840287685394287,0.2589876651763916,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546969532966614,0.5801190137863159,0.5509123206138611,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336857914924622,0.4753751754760742,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336262702941895,0.3911961615085602,0.3734853267669678,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423667311668396,0.2733641862869262,1.2456134557724,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557050943374634,1.0,1.0,0.0,1.0,-3.48801851272583,3.488008737564087,9.790520380192902e-06,2.697329521179199,0.3619530498981476,0.3619530498981476,0.0,191.5562896728516,198.0,10795.1826171875,-0.0,3568.61083984375,1.0,283.1499938964844,287.7373046875,289.82977294921875,290.8094177246094,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441924393177032,1.0,0.0,0.0,0.5620452761650085,0.5620489716529846,2.1078323086953787e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3468.3583984375,0.0,25.840471267700195,1497.1583251953125,0.0,361.9817810058594,0.2571596503257751,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492175102233887,0.2839407920837402,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511874318122864,0.5792818069458008,0.5502052307128906,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385110259056091,0.4796017408370971,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.3913384974002838,0.3736968636512756,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736552655696869,1.2472988367080688,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945199489593506,9.826866516959852e-06,2.7022762298583984,0.3603160977363586,0.3603160977363586,0.0,193.8326110839844,201.0,10743.025390625,-0.0,3598.0,1.0,283.1499938964844,287.7420349121094,289.8337097167969,290.8091125488281,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428835213184356,1.0,0.0,0.0,0.5586897730827332,0.5586934685707092,2.082739136710644e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3451.6552734375,0.0,25.64065933227539,1497.1583251953125,0.0,359.1275329589844,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492175102233887,0.2839407920837402,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511874318122864,0.5792818069458008,0.5502052307128906,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385110259056091,0.4796017408370971,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.3913384974002838,0.3736968636512756,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736552655696869,1.2472988367080688,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945199489593506,9.826866516959852e-06,2.7022762298583984,0.3603160977363586,0.3603160977363586,0.0,193.8326110839844,201.0,10743.025390625,-0.0,3598.0,1.0,283.1499938964844,287.7420349121094,289.8337097167969,290.8091125488281,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428835213184356,1.0,0.0,0.0,0.5586897730827332,0.5586934685707092,2.082739136710644e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3451.6552734375,0.0,25.64065933227539,1497.1583251953125,0.0,359.1275329589844,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746879518032074,0.2838407754898071,0.2589813768863678,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473027586936952,0.5784431099891663,0.5495069026947021,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430895566940308,0.4843231737613678,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914777040481567,0.3739153444766998,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739327251911163,1.2489670515060425,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016233921051025,9.866639629763084e-06,2.7076892852783203,0.3585022687911987,0.3585022687911987,0.0,196.3900451660156,204.0,10685.5498046875,-0.0,3630.62158203125,1.0,283.1499938964844,287.7474975585937,289.8363342285156,290.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414965808391571,1.0,0.0,0.0,0.5549849271774292,0.5549886226654053,2.055208447870882e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3433.133544921875,0.0,25.420597076416016,1497.1583251953125,0.0,356.1260681152344,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746879518032074,0.2838407754898071,0.2589813768863678,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473027586936952,0.5784431099891663,0.5495069026947021,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430895566940308,0.4843231737613678,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914777040481567,0.3739153444766998,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739327251911163,1.2489670515060425,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016233921051025,9.866639629763084e-06,2.7076892852783203,0.3585022687911987,0.3585022687911987,0.0,196.3900451660156,204.0,10685.5498046875,-0.0,3630.62158203125,1.0,283.1499938964844,287.7474975585937,289.8363342285156,290.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414965808391571,1.0,0.0,0.0,0.5549849271774292,0.5549886226654053,2.055208447870882e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3433.133544921875,0.0,25.420597076416016,1497.1583251953125,0.0,356.1260681152344,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444432377815247,0.2837302386760711,0.2589736878871918,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431955814361572,0.5776025056838989,0.5488130450248718,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474669814109802,0.4893347918987274,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266070485115051,0.3916142880916595,0.3741374909877777,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366192936897278,0.2741996049880981,1.2506145238876345,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.662402331829071,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056329727173,9.908371794153936e-06,2.7133634090423584,0.3565012514591217,0.3565012514591217,0.0,199.12501525878903,207.0,10622.2744140625,-0.0,3665.24169921875,1.0,283.1499938964844,287.7535705566406,289.8376159667969,290.8030700683594,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399715065956116,1.0,0.0,0.0,0.5509170889854431,0.5509207248687744,2.0251906818202773e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3412.615966796875,0.0,25.17980194091797,1497.1583251953125,0.0,352.8525390625,0.2559427320957184,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444432377815247,0.2837302386760711,0.2589736878871918,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431955814361572,0.5776025056838989,0.5488130450248718,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474669814109802,0.4893347918987274,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266070485115051,0.3916142880916595,0.3741374909877777,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366192936897278,0.2741996049880981,1.2506145238876345,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.662402331829071,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056329727173,9.908371794153936e-06,2.7133634090423584,0.3565012514591217,0.3565012514591217,0.0,199.12501525878903,207.0,10622.2744140625,-0.0,3665.24169921875,1.0,283.1499938964844,287.7535705566406,289.8376159667969,290.8030700683594,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399715065956116,1.0,0.0,0.0,0.5509170889854431,0.5509207248687744,2.0251906818202773e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3412.615966796875,0.0,25.17980194091797,1497.1583251953125,0.0,352.8525390625,0.2559427320957184,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419745326042175,0.2836109399795532,0.25896155834198,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938969075679779,0.5767601132392883,0.5481215119361877,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516725659370422,0.4945085942745209,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624070167542,0.3917490243911743,0.3743617236614227,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588553905487,1.2522438764572144,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.516672849655152,3.516662836074829,9.951186257239897e-06,2.7191765308380127,0.3543012142181396,0.3543012142181396,0.0,201.972412109375,210.0,10552.787109375,-0.0,3701.103759765625,1.0,283.1499938964844,287.7602233886719,289.8376770019531,290.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382691383361816,1.0,0.0,0.0,0.5464696884155273,0.5464733242988586,1.99262508715492e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3389.962646484375,0.0,24.917621612548828,1497.1583251953125,0.0,349.23114013671875,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419745326042175,0.2836109399795532,0.25896155834198,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938969075679779,0.5767601132392883,0.5481215119361877,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516725659370422,0.4945085942745209,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624070167542,0.3917490243911743,0.3743617236614227,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588553905487,1.2522438764572144,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.516672849655152,3.516662836074829,9.951186257239897e-06,2.7191765308380127,0.3543012142181396,0.3543012142181396,0.0,201.972412109375,210.0,10552.787109375,-0.0,3701.103759765625,1.0,283.1499938964844,287.7602233886719,289.8376770019531,290.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382691383361816,1.0,0.0,0.0,0.5464696884155273,0.5464733242988586,1.99262508715492e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3389.962646484375,0.0,24.917621612548828,1497.1583251953125,0.0,349.23114013671875,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407408356666565,0.283548504114151,0.2589538693428039,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936834454536438,0.5763385891914368,0.5477762818336487,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537161707878113,0.4971301257610321,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227837085723877,0.391816109418869,0.3744744658470154,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334703207015991,0.2745864689350128,1.2530531883239746,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661044359207153,1.0,1.0,0.0,1.0,-3.5205109119415283,3.520501136779785,9.972829502657987e-06,2.722111463546753,0.3531213402748108,0.3531213402748108,0.0,203.4248504638672,210.0,10515.5615234375,-0.0,3719.3486328125,1.0,283.1499938964844,287.7637634277344,289.8372497558594,290.7937316894531,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373422265052795,1.0,0.0,0.0,0.5440954566001892,0.5440990924835205,1.975348240534913e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3377.78173828125,0.0,24.77814102172852,1497.1583251953125,0.0,347.27374267578125,0.2552012801170349,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395129799842834,0.2834846377372741,0.2589452266693115,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346967339515686,0.5759177803993225,0.5474318265914917,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557245492935181,0.4997632801532745,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215059041976929,0.3918831944465637,0.3745876550674438,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747132480144501,1.2538604736328125,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673555374145508,1.0,1.0,0.0,1.0,-3.5243608951568604,3.524350881576538,9.994564607040957e-06,2.725055932998657,0.3518886864185333,0.3518886864185333,0.0,204.8905029296875,213.0,10476.7001953125,-0.0,3737.739501953125,1.0,283.1499938964844,287.7674560546875,289.8365478515625,290.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363665580749511,1.0,0.0,0.0,0.5416237115859985,0.5416274070739746,1.95744167541534e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3365.046630859375,0.0,24.633285522460938,1497.1583251953125,0.0,345.2240905761719,0.2549337148666382,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830774307251,0.2833532392978668,0.2589254379272461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304358959197998,0.575078547000885,0.5467462539672852,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596403956413269,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606070518494,0.39201819896698,0.3748156428337097,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422093391418,0.2749654054641723,1.2554718255996704,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532077074050904,3.532066822052002,1.0038203981821424e-05,2.73095965385437,0.3492571413516998,0.3492571413516998,0.0,207.8507843017578,216.0,10393.8505859375,-0.0,3774.849609375,1.0,283.1499938964844,287.7752685546875,289.8343200683594,290.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342640936374664,1.0,0.0,0.0,0.536376416683197,0.5363801121711731,1.9196978229274464e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3337.83203125,0.0,24.32700157165528,1497.1583251953125,0.0,340.8443603515625,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830774307251,0.2833532392978668,0.2589254379272461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304358959197998,0.575078547000885,0.5467462539672852,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596403956413269,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606070518494,0.39201819896698,0.3748156428337097,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422093391418,0.2749654054641723,1.2554718255996704,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532077074050904,3.532066822052002,1.0038203981821424e-05,2.73095965385437,0.3492571413516998,0.3492571413516998,0.0,207.8507843017578,216.0,10393.8505859375,-0.0,3774.849609375,1.0,283.1499938964844,287.7752685546875,289.8343200683594,290.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342640936374664,1.0,0.0,0.0,0.536376416683197,0.5363801121711731,1.9196978229274464e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3337.83203125,0.0,24.32700157165528,1497.1583251953125,0.0,340.8443603515625,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.735454797744751,0.2832616865634918,0.2589103877544403,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275651574134828,0.5745095014572144,0.546282172203064,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622277736663818,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172411918640137,0.3921113610267639,0.374972254037857,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289461493492126,0.275136649608612,1.2565680742263794,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715819835662842,1.0,1.0,0.0,1.0,-3.537325859069824,3.537315607070923,1.0067946277558804e-05,2.734976291656494,0.3473332226276397,0.3473332226276397,0.0,209.8794403076172,216.0,10333.4326171875,-0.0,3800.2705078125,1.0,283.1499938964844,287.78094482421875,289.8321838378906,290.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327120780944824,1.0,0.0,0.0,0.5325655341148376,0.5325692296028137,1.892516188206628e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3317.9296875,0.0,24.10562515258789,1497.1583251953125,0.0,337.6432800292969,0.2539586126804352,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.734696090221405,0.2832181751728058,0.2589029669761657,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262253642082214,0.5742421746253967,0.5460642576217651,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634264826774597,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164359331130981,0.3921556770801544,0.3750464916229248,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.728295087814331,0.2752173840999603,1.257084846496582,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723882555961609,1.0,1.0,0.0,1.0,-3.5397942066192627,3.5397841930389404,1.00819488579873e-05,2.736865520477295,0.3463915586471557,0.3463915586471557,0.0,210.8370513916016,219.0,10303.8974609375,-0.0,3812.271240234375,1.0,283.1499938964844,287.78369140625,289.8309936523437,290.7693786621094,293.1499938964844,293.1499938964844,283.1499938964844,18073.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319506883621216,1.0,0.0,0.0,0.5307084321975708,0.5307120680809021,1.8793402389860603e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3308.1943359375,0.0,23.998062133789062,1497.1583251953125,0.0,336.0826110839844,0.2537597417831421,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575019836426,0.283080905675888,0.2588787674903869,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220970273017884,0.5734091997146606,0.5453858971595764,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670897841453552,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356970787048,0.3922972679138183,0.3752813935279846,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862324714661,0.2754711210727691,1.2587060928344729,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474987030029297,3.5474886894226074,1.0125720109499524e-05,2.742762565612793,0.3432819545269012,0.3432819545269012,0.0,213.83837890625,222.0,10206.6494140625,-0.0,3849.90478515625,1.0,283.1499938964844,287.792724609375,289.8265380859375,290.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294210076332092,1.0,0.0,0.0,0.5246128439903259,0.5246164798736572,1.8364170628615284e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3276.082275390625,0.0,23.64652442932129,1497.1583251953125,0.0,330.9428100585937,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575019836426,0.283080905675888,0.2588787674903869,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220970273017884,0.5734091997146606,0.5453858971595764,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670897841453552,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356970787048,0.3922972679138183,0.3752813935279846,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862324714661,0.2754711210727691,1.2587060928344729,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474987030029297,3.5474886894226074,1.0125720109499524e-05,2.742762565612793,0.3432819545269012,0.3432819545269012,0.0,213.83837890625,222.0,10206.6494140625,-0.0,3849.90478515625,1.0,283.1499938964844,287.792724609375,289.8265380859375,290.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294210076332092,1.0,0.0,0.0,0.5246128439903259,0.5246164798736572,1.8364170628615284e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3276.082275390625,0.0,23.64652442932129,1497.1583251953125,0.0,330.9428100585937,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300684452056885,0.2829426825046539,0.2588537335395813,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180777668952942,0.5725807547569275,0.5447118878364563,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706349492073059,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924447000026703,0.3755216896533966,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724317729473114,0.2757282257080078,1.2603422403335571,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551772117614746,1.0169494998990558e-05,2.748648166656494,0.3399175405502319,0.3399175405502319,0.0,216.8478546142578,225.0,10101.921875,-0.0,3887.699462890625,1.0,283.1499938964844,287.80242919921875,289.8209228515625,290.7418518066406,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266668856143951,1.0,0.0,0.0,0.5180829763412476,0.5180866122245789,1.7909856708797633e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3241.438720703125,0.0,23.27249526977539,1497.1583251953125,0.0,325.424560546875,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300684452056885,0.2829426825046539,0.2588537335395813,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180777668952942,0.5725807547569275,0.5447118878364563,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706349492073059,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924447000026703,0.3755216896533966,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724317729473114,0.2757282257080078,1.2603422403335571,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551772117614746,1.0169494998990558e-05,2.748648166656494,0.3399175405502319,0.3399175405502319,0.0,216.8478546142578,225.0,10101.921875,-0.0,3887.699462890625,1.0,283.1499938964844,287.80242919921875,289.8209228515625,290.7418518066406,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266668856143951,1.0,0.0,0.0,0.5180829763412476,0.5180866122245789,1.7909856708797633e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3241.438720703125,0.0,23.27249526977539,1497.1583251953125,0.0,325.424560546875,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289422750473022,0.2828735709190368,0.2588411569595337,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161167144775392,0.57216876745224,0.544376790523529,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723630666732788,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102296590805054,0.3925212025642395,0.3756443560123443,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487963676453,0.2758585810661316,1.2611680030822754,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786741018295288,1.0,1.0,0.0,1.0,-3.559026002883911,3.559015989303589,1.0191388355451636e-05,2.751587390899658,0.3381340801715851,0.3381340801715851,0.0,218.3541259765625,225.0,10046.642578125,-0.0,3906.649658203125,1.0,283.1499938964844,287.8075256347656,289.81768798828125,290.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251993596553802,1.0,0.0,0.0,0.5146490931510925,0.5146527290344238,1.7673228214221126e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3223.12744140625,0.0,23.076873779296875,1497.1583251953125,0.0,322.5163879394531,0.2520561516284942,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278276085853577,0.2828045785427093,0.2588286995887756,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141913652420044,0.5717582106590271,0.5440431237220764,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740598320960999,0.5259541869163513,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090044856071472,0.3925994038581848,0.3757687211036682,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223895192146301,0.2759902775287628,1.261999487876892,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799265742301941,1.0,1.0,0.0,1.0,-3.562861919403076,3.562851667404175,1.0213288987870328e-05,2.7545244693756104,0.3362849056720733,0.3362849056720733,0.0,219.8610992431641,228.0,9989.494140625,-0.0,3925.63427734375,1.0,283.1499938964844,287.8127746582031,289.8141784667969,290.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236747324466705,1.0,0.0,0.0,0.5111092329025269,0.5111128687858582,1.7430945575824808e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3204.1923828125,0.0,22.875965118408203,1497.1583251953125,0.0,319.5182189941406,0.2516845464706421,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296873092651,0.2826657295227051,0.258803516626358,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104565978050232,0.5709406137466431,0.543379545211792,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773011922836304,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.392755776643753,0.3760194778442383,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576937675476,1.2636810541152954,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.570520639419556,3.5705103874206543,1.025709389068652e-05,2.7603907585144043,0.3323796093463897,0.3323796093463897,0.0,222.87673950195312,231.0,9869.37109375,-0.0,3963.695556640625,1.0,283.1499938964844,287.82379150390625,289.8062438964844,290.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204446673393249,1.0,0.0,0.0,0.5037016868591309,0.5037053227424622,1.692935036601284e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3164.3681640625,0.0,22.45806312561035,1497.1583251953125,0.0,313.2424011230469,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296873092651,0.2826657295227051,0.258803516626358,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104565978050232,0.5709406137466431,0.543379545211792,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773011922836304,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.392755776643753,0.3760194778442383,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576937675476,1.2636810541152954,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.570520639419556,3.5705103874206543,1.025709389068652e-05,2.7603907585144043,0.3323796093463897,0.3323796093463897,0.0,222.87673950195312,231.0,9869.37109375,-0.0,3963.695556640625,1.0,283.1499938964844,287.82379150390625,289.8062438964844,290.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204446673393249,1.0,0.0,0.0,0.5037016868591309,0.5037053227424622,1.692935036601284e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3164.3681640625,0.0,22.45806312561035,1497.1583251953125,0.0,313.2424011230469,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668731689453,0.2825251817703247,0.2587768733501434,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068894982337952,0.5701274871826172,0.5427200794219971,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803232073783875,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086625576019,0.3762673735618591,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765297293663025,1.265384554862976,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153133392334,3.5781428813934326,1.0300850590283517e-05,2.76624059677124,0.3281884789466858,0.3281884789466858,0.0,225.89483642578125,234.0,9741.3056640625,-0.0,4001.85595703125,1.0,283.1499938964844,287.8354797363281,289.7971496582031,290.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169644117355346,1.0,0.0,0.0,0.4958496987819671,0.4959178566932678,1.6405655500761895e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3121.989990234375,0.0,22.02147483825684,1497.1583251953125,0.0,306.5924987792969,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668731689453,0.2825251817703247,0.2587768733501434,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068894982337952,0.5701274871826172,0.5427200794219971,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803232073783875,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086625576019,0.3762673735618591,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765297293663025,1.265384554862976,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153133392334,3.5781428813934326,1.0300850590283517e-05,2.76624059677124,0.3281884789466858,0.3281884789466858,0.0,225.89483642578125,234.0,9741.3056640625,-0.0,4001.85595703125,1.0,283.1499938964844,287.8354797363281,289.7971496582031,290.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169644117355346,1.0,0.0,0.0,0.4958496987819671,0.4959178566932678,1.6405655500761895e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3121.989990234375,0.0,22.02147483825684,1497.1583251953125,0.0,306.5924987792969,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213359475135803,0.2823854088783264,0.258750170469284,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903511881828308,0.5693216919898987,0.5420665144920349,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831962704658508,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930649757385254,0.3765164017677307,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076658248901,1.2671116590499878,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.3237073123455047,0.3237073123455047,0.0,228.9131774902344,237.0,9603.9326171875,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7869567871094,290.66473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132431149482727,1.0,0.0,0.0,0.4874469339847564,0.4893881380558014,1.5854340063015115e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3077.91015625,0.0,21.63518714904785,1497.1583251953125,0.0,299.6049499511719,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213359475135803,0.2823854088783264,0.258750170469284,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903511881828308,0.5693216919898987,0.5420665144920349,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831962704658508,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930649757385254,0.3765164017677307,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076658248901,1.2671116590499878,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.3237073123455047,0.3237073123455047,0.0,228.9131774902344,237.0,9603.9326171875,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7869567871094,290.66473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132431149482727,1.0,0.0,0.0,0.4874469339847564,0.4893881380558014,1.5854340063015115e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3077.91015625,0.0,21.63518714904785,1497.1583251953125,0.0,299.6049499511719,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822509109973907,0.2587275803089142,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002887010574341,0.5685288906097412,0.5414242148399353,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859570980072021,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042634963989,0.3932327628135681,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957350730896,1.2688809633255005,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311786651612,3.593301296234131,1.038808659359347e-05,2.777878761291504,0.3189337849617004,0.3189337849617004,0.0,231.9398651123047,240.0,9455.931640625,-0.0,4078.40673828125,1.0,283.1499938964844,287.8617248535156,289.7757263183594,290.6412048339844,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093065559864044,1.0,0.0,0.0,0.4784161746501922,0.4871951043605804,1.527232562636982e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3031.423828125,0.0,21.436426162719727,1497.1583251953125,0.0,292.3448791503906,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822509109973907,0.2587275803089142,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002887010574341,0.5685288906097412,0.5414242148399353,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859570980072021,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042634963989,0.3932327628135681,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957350730896,1.2688809633255005,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311786651612,3.593301296234131,1.038808659359347e-05,2.777878761291504,0.3189337849617004,0.3189337849617004,0.0,231.9398651123047,240.0,9455.931640625,-0.0,4078.40673828125,1.0,283.1499938964844,287.8617248535156,289.7757263183594,290.6412048339844,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093065559864044,1.0,0.0,0.0,0.4784161746501922,0.4871951043605804,1.527232562636982e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3031.423828125,0.0,21.436426162719727,1497.1583251953125,0.0,292.3448791503906,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181522846221924,0.2821857035160064,0.258719801902771,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986653685569763,0.5681376457214355,0.5411096811294556,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873134016990662,0.5483365058898926,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982231974601746,0.3933217525482178,0.3769104778766632,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.714068591594696,0.2772440314292907,1.2697921991348269,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861134529114,1.0,1.0,0.0,1.0,-3.596876859664917,3.596866607666016,1.0408686648588628e-05,2.7806265354156494,0.3164333403110504,0.3164333403110504,0.0,233.4827880859375,240.0,9378.580078125,-0.0,4097.24267578125,1.0,283.1499938964844,287.8689880371094,289.7696228027344,290.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072513580322265,1.0,0.0,0.0,0.4737386405467987,0.4876154959201813,1.4975146456208677e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3006.7294921875,0.0,21.40702247619629,1497.1583251953125,0.0,288.6059265136719,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170475125312805,0.2821206748485565,0.258714497089386,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970110416412354,0.5677484273910522,0.5407996773719788,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886744737625122,0.5502989292144775,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.797014594078064,0.3934133052825928,0.3770508468151092,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713111937046051,0.2773946225643158,1.2707240581512451,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.69228196144104,1.0,1.0,0.0,1.0,-3.600149393081665,3.600138902664185,1.0427625056763644e-05,2.7831528186798096,0.3138509392738342,0.3138509392738342,0.0,235.060287475586,243.0,9299.412109375,-0.0,4115.55322265625,1.0,283.1499938964844,287.8763122558594,289.7631530761719,290.6154479980469,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051224589347839,1.0,0.0,0.0,0.4689941108226776,0.4885161221027374,1.4676694526372104e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2981.056884765625,0.0,21.40268325805664,1497.1583251953125,0.0,284.7686767578125,0.2482743114233017,1.0,0.0,3.0,1.0,0.0
