time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714734673500061,0.281987577676773,0.258708119392395,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936055302619934,0.5669710636138916,0.5401884913444519,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368681907654,0.7914815545082092,0.5532032251358032,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.3936003446578979,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110969424247742,0.2777008712291717,1.2726420164108276,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708990097046,1.0,1.0,0.0,1.0,-3.6055612564086914,3.605550765991211,1.045900717144832e-05,2.787339448928833,0.3084230124950409,0.3084230124950409,0.0,238.3140411376953,246.0,9135.76171875,-0.0,4149.875,1.0,283.1499938964844,287.89080810546875,289.7490234375,290.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006043374538421,1.0,0.0,0.0,0.4593149125576019,0.4905304610729217,1.4077144783186668e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2927.282470703125,0.0,21.413476943969727,1497.1583251953125,0.0,276.7402038574219,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714734673500061,0.281987577676773,0.258708119392395,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936055302619934,0.5669710636138916,0.5401884913444519,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368681907654,0.7914815545082092,0.5532032251358032,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.3936003446578979,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110969424247742,0.2777008712291717,1.2726420164108276,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708990097046,1.0,1.0,0.0,1.0,-3.6055612564086914,3.605550765991211,1.045900717144832e-05,2.787339448928833,0.3084230124950409,0.3084230124950409,0.0,238.3140411376953,246.0,9135.76171875,-0.0,4149.875,1.0,283.1499938964844,287.89080810546875,289.7490234375,290.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006043374538421,1.0,0.0,0.0,0.4593149125576019,0.4905304610729217,1.4077144783186668e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2927.282470703125,0.0,21.413476943969727,1497.1583251953125,0.0,276.7402038574219,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129577994346619,0.2818838059902191,0.258701741695404,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910387754440308,0.5663800835609436,0.539725124835968,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397850990297,0.7937179803848267,0.554833173751831,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926244735717773,0.393745481967926,0.3775684535503387,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095526456832886,0.2779393494129181,1.2741281986236572,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962242126464844,1.0,1.0,0.0,1.0,-3.609017133712769,3.609006643295288,1.0479053344170096e-05,2.790006637573242,0.3040522634983063,0.3040522634983063,0.0,240.784912109375,246.0,9006.5615234375,-0.0,4174.2666015625,1.0,283.1499938964844,287.9016418457031,289.7373352050781,290.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18036.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969226777553558,1.0,0.0,0.0,0.4517523050308227,0.4917041659355163,1.361740142868939e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2884.487548828125,0.0,21.41087913513184,1497.1583251953125,0.0,270.3078308105469,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124088406562805,0.2818511426448822,0.2586989998817444,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902534246444702,0.5661939382553101,0.539578378200531,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970062971115112,0.7944349646568298,0.555343747138977,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920507192611694,0.3937923014163971,0.3776398301124573,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790867805481,0.2780162394046783,1.2746005058288574,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967377662658691,1.0,1.0,0.0,1.0,-3.610105037689209,3.610094547271729,1.0485368875379208e-05,2.790846347808838,0.302627295255661,0.302627295255661,0.0,241.5485382080078,249.0,8964.8828125,-0.0,4181.86767578125,1.0,283.1499938964844,287.90509033203125,289.7334899902344,290.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957157433032989,1.0,0.0,0.0,0.4493201076984405,0.4919949173927307,1.3471166404599444e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2870.6611328125,0.0,21.4067497253418,1497.1583251953125,0.0,268.21954345703125,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936797618866,0.2815369665622711,0.2585963904857635,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868539929389954,0.565243661403656,0.5388743281364441,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955083727836608,0.7972644567489624,0.5574247241020203,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222902297974,0.3938109874725342,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781550288200378,1.2761214971542358,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987899541854858,1.0,1.0,0.0,1.0,-3.6137170791625977,3.613706588745117,1.0506450962566303e-05,2.793670415878296,0.2964154779911041,0.2964154779911041,0.0,244.81314086914065,252.0,8783.8564453125,-0.0,4211.63134765625,1.0,283.1499938964844,287.9193725585937,289.71649169921875,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905878663063049,1.0,0.0,0.0,0.4389009773731231,0.4927930235862732,1.2853654141053994e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2810.99853515625,0.0,21.370769500732425,1497.1583251953125,0.0,259.4525146484375,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936797618866,0.2815369665622711,0.2585963904857635,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868539929389954,0.565243661403656,0.5388743281364441,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955083727836608,0.7972644567489624,0.5574247241020203,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222902297974,0.3938109874725342,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781550288200378,1.2761214971542358,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987899541854858,1.0,1.0,0.0,1.0,-3.6137170791625977,3.613706588745117,1.0506450962566303e-05,2.793670415878296,0.2964154779911041,0.2964154779911041,0.0,244.81314086914065,252.0,8783.8564453125,-0.0,4211.63134765625,1.0,283.1499938964844,287.9193725585937,289.71649169921875,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905878663063049,1.0,0.0,0.0,0.4389009773731231,0.4927930235862732,1.2853654141053994e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2810.99853515625,0.0,21.370769500732425,1497.1583251953125,0.0,259.4525146484375,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759368896484,0.2809635400772095,0.2582624554634094,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830909132957458,0.5640369653701782,0.5379320979118347,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936898946762084,0.7998302578926086,0.5593318343162537,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246626853943,0.2780020833015442,1.2763757705688477,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043791770935,1.0,1.0,0.0,1.0,-3.614735126495361,3.614724636077881,1.0512451808608604e-05,2.794486284255981,0.2896877825260162,0.2896877825260162,0.0,248.28257751464844,255.0,8588.01171875,-0.0,4235.767578125,1.0,283.1499938964844,287.932861328125,289.6966857910156,290.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853418529033661,1.0,0.0,0.0,0.4278920590877533,0.4931130111217499,1.2216925249219912e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2746.722412109375,0.0,21.310237884521484,1497.1583251953125,0.0,250.6479949951172,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759368896484,0.2809635400772095,0.2582624554634094,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830909132957458,0.5640369653701782,0.5379320979118347,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936898946762084,0.7998302578926086,0.5593318343162537,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246626853943,0.2780020833015442,1.2763757705688477,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043791770935,1.0,1.0,0.0,1.0,-3.614735126495361,3.614724636077881,1.0512451808608604e-05,2.794486284255981,0.2896877825260162,0.2896877825260162,0.0,248.28257751464844,255.0,8588.01171875,-0.0,4235.767578125,1.0,283.1499938964844,287.932861328125,289.6966857910156,290.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853418529033661,1.0,0.0,0.0,0.4278920590877533,0.4931130111217499,1.2216925249219912e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2746.722412109375,0.0,21.310237884521484,1497.1583251953125,0.0,250.6479949951172,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054088115692139,0.2806108295917511,0.2580310404300689,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811612129211426,0.5633670687675476,0.5373935103416443,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992721438407898,0.8010370135307312,0.5602304339408875,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850822806358337,0.3933716118335724,0.3777112662792206,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029294371604919,0.2778445780277252,1.2761142253875732,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701418399810791,1.0,1.0,0.0,1.0,-3.614466190338135,3.6144556999206543,1.05109120340785e-05,2.7942869663238525,0.2861093580722809,0.2861093580722809,0.0,250.0295867919922,255.0,8484.5322265625,-0.0,4245.83203125,1.0,283.1499938964844,287.9393310546875,289.6853942871094,290.4677429199219,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826241493225097,1.0,0.0,0.0,0.4221414625644684,0.4931551814079284,1.1890756823618176e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2712.64794921875,0.0,21.273128509521484,1497.1583251953125,0.0,246.1465301513672,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038178443908691,0.2802247107028961,0.2577673196792602,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792290091514587,0.562663197517395,0.5368205904960632,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917346835136414,0.8022012710571289,0.5610985159873962,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474610328674,0.3931441307067871,0.377584159374237,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015026211738586,0.27764493227005,1.2756497859954834,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021761536598206,1.0,1.0,0.0,1.0,-3.61379337310791,3.6137828826904297,1.0507014849281404e-05,2.793772459030152,0.2823816537857055,0.2823816537857055,0.0,251.7661590576172,258.0,8377.4443359375,-0.0,4254.7470703125,1.0,283.1499938964844,287.9457397460937,289.6731262207031,290.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798063695430755,1.0,0.0,0.0,0.4162263870239258,0.4931491911411285,1.1559864177002057e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2677.329345703125,0.0,21.232816696166992,1497.1583251953125,0.0,241.5190887451172,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006023526191711,0.279369980096817,0.2571605741977691,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753926157951355,0.5611706376075745,0.535589873790741,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897320866584778,0.8044172525405884,0.5627536773681641,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926033973693847,0.3772431313991546,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771416008472442,1.274220585823059,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.611445903778076,3.611435413360596,1.0493384252185932e-05,2.7919628620147705,0.2744591236114502,0.2744591236114502,0.0,255.1908416748047,261.0,8152.72265625,-0.0,4269.57763671875,1.0,283.1499938964844,287.9584655761719,289.64581298828125,290.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737750649452209,1.0,0.0,0.0,0.4039078652858734,0.4930325448513031,1.0885742973698598e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2603.084228515625,0.0,21.144737243652344,1497.1583251953125,0.0,231.7379913330078,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006023526191711,0.279369980096817,0.2571605741977691,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753926157951355,0.5611706376075745,0.535589873790741,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897320866584778,0.8044172525405884,0.5627536773681641,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926033973693847,0.3772431313991546,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771416008472442,1.274220585823059,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.611445903778076,3.611435413360596,1.0493384252185932e-05,2.7919628620147705,0.2744591236114502,0.2744591236114502,0.0,255.1908416748047,261.0,8152.72265625,-0.0,4269.57763671875,1.0,283.1499938964844,287.9584655761719,289.64581298828125,290.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737750649452209,1.0,0.0,0.0,0.4039078652858734,0.4930325448513031,1.0885742973698598e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2603.084228515625,0.0,21.144737243652344,1497.1583251953125,0.0,231.7379913330078,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784228026866913,0.2564657926559448,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716164231300354,0.5595821142196655,0.5342639684677124,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877070784568788,0.8064971566200256,0.5643118619918823,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774299383163452,0.3919669389724731,0.3768063485622406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.276523232460022,1.2722424268722534,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047349810600281,1.0,1.0,0.0,1.0,-3.607985258102417,3.607974767684937,1.0473281690792646e-05,2.7892870903015137,0.2658751606941223,0.2658751606941223,0.0,258.5458984375,264.0,7914.31787109375,-0.0,4280.96728515625,1.0,283.1499938964844,287.9713439941406,289.6152038574219,290.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670942187309265,1.0,0.0,0.0,0.3909439742565155,0.492816299200058,1.0199666888865977e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2524.218017578125,0.0,21.04903984069824,1497.1583251953125,0.0,221.07424926757807,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784228026866913,0.2564657926559448,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716164231300354,0.5595821142196655,0.5342639684677124,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877070784568788,0.8064971566200256,0.5643118619918823,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774299383163452,0.3919669389724731,0.3768063485622406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.276523232460022,1.2722424268722534,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047349810600281,1.0,1.0,0.0,1.0,-3.607985258102417,3.607974767684937,1.0473281690792646e-05,2.7892870903015137,0.2658751606941223,0.2658751606941223,0.0,258.5458984375,264.0,7914.31787109375,-0.0,4280.96728515625,1.0,283.1499938964844,287.9713439941406,289.6152038574219,290.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670942187309265,1.0,0.0,0.0,0.3909439742565155,0.492816299200058,1.0199666888865977e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2524.218017578125,0.0,21.04903984069824,1497.1583251953125,0.0,221.07424926757807,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362023353577,0.2773977518081665,0.255698025226593,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679066896438599,0.5579116940498352,0.5328580141067505,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634736061096,0.8084540367126465,0.5657831430435181,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744175791740417,0.3912497758865356,0.3762902915477752,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104801177978,1.2698196172714231,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.705784797668457,1.0,1.0,0.0,1.0,-3.603605747222901,3.60359525680542,1.0447858585393988e-05,2.7858965396881104,0.2565956711769104,0.2565956711769104,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,4289.49169921875,1.0,283.1499938964844,287.98468017578125,289.5819091796875,290.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359706848859787,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293532918702e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2441.111572265625,0.0,20.94803237915039,1497.1583251953125,0.0,209.4503173828125,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362023353577,0.2773977518081665,0.255698025226593,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679066896438599,0.5579116940498352,0.5328580141067505,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634736061096,0.8084540367126465,0.5657831430435181,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744175791740417,0.3912497758865356,0.3762902915477752,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104801177978,1.2698196172714231,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.705784797668457,1.0,1.0,0.0,1.0,-3.603605747222901,3.60359525680542,1.0447858585393988e-05,2.7858965396881104,0.2565956711769104,0.2565956711769104,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,4289.49169921875,1.0,283.1499938964844,287.98468017578125,289.5819091796875,290.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359706848859787,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293532918702e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2441.111572265625,0.0,20.94803237915039,1497.1583251953125,0.0,209.4503173828125,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763038575649261,0.2548668384552002,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.864259660243988,0.5561679005622864,0.5313816666603088,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835973381996156,0.8102959394454956,0.5671741962432861,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714387774467468,0.3904606103897095,0.3757047355175018,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.275016576051712,1.26702082157135,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146897315979,1.0,1.0,0.0,1.0,-3.5984325408935547,3.598422050476074,1.0417862540634816e-05,2.7818899154663086,0.2465943992137909,0.2465943992137909,0.0,265.08990478515625,270.0,7400.6552734375,-0.0,4295.5771484375,1.0,283.1499938964844,287.9986572265625,289.5464782714844,290.2357177734375,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516320884227752,1.0,0.0,0.0,0.3632384240627289,0.4922093152999878,8.876718027295283e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2354.251953125,0.0,20.84346389770508,1497.1583251953125,0.0,196.8912506103516,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763038575649261,0.2548668384552002,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.864259660243988,0.5561679005622864,0.5313816666603088,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835973381996156,0.8102959394454956,0.5671741962432861,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714387774467468,0.3904606103897095,0.3757047355175018,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.275016576051712,1.26702082157135,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146897315979,1.0,1.0,0.0,1.0,-3.5984325408935547,3.598422050476074,1.0417862540634816e-05,2.7818899154663086,0.2465943992137909,0.2465943992137909,0.0,265.08990478515625,270.0,7400.6552734375,-0.0,4295.5771484375,1.0,283.1499938964844,287.9986572265625,289.5464782714844,290.2357177734375,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516320884227752,1.0,0.0,0.0,0.3632384240627289,0.4922093152999878,8.876718027295283e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2354.251953125,0.0,20.84346389770508,1497.1583251953125,0.0,196.8912506103516,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892858147621155,0.2757324576377868,0.2544289827346802,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624575138092041,0.5552696585655212,0.53061842918396,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825536608695984,0.8111746311187744,0.5678403973579407,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699604630470276,0.3900401294231415,0.3753873109817505,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882341504096985,0.2745913863182068,1.2654922008514404,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.707139253616333,1.0,1.0,0.0,1.0,-3.595568418502808,3.595557928085327,1.0401272447779776e-05,2.779671192169189,0.2413113117218017,0.2413113117218017,0.0,266.7012023925781,270.0,7265.49658203125,-0.0,4297.7841796875,1.0,283.1499938964844,288.0059814453125,289.5281066894531,290.2053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473459184169769,1.0,0.0,0.0,0.3559783101081848,0.4920338690280914,8.567713649654252e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2309.543212890625,0.0,20.79022216796875,1497.1583251953125,0.0,190.26611328125,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876684427261353,0.2751451432704925,0.2539767622947693,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.860668420791626,0.5543540716171265,0.5298389196395874,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815018177032472,0.8120250105857849,0.5684872269630432,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887647628784,0.3896026015281677,0.3750538229942322,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867430210113525,0.2741481363773346,1.2638815641403198,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075387239456177,1.0,1.0,0.0,1.0,-3.592526435852051,3.5925159454345703,1.0383666449342854e-05,2.7773146629333496,0.2358326017856598,0.2358326017856598,0.0,268.30548095703125,273.0,7127.9375,-0.0,4299.46484375,1.0,283.1499938964844,288.0135803222656,289.5093078613281,290.17431640625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428998589515686,1.0,0.0,0.0,0.3485957682132721,0.4918522536754608,8.268333573369091e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2264.054443359375,0.0,20.73653984069824,1497.1583251953125,0.0,183.41128540039065,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739254236221313,0.2530319690704345,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571273684501648,0.5524733662605286,0.5282336473464966,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713688850404,0.8136443495750427,0.5697249174118042,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655638456344604,0.3886787891387939,0.3743411600589752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110619544983,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695960998535,1.0,1.0,0.0,1.0,-3.585942268371582,3.5859320163726807,1.034561046253657e-05,2.772213935852051,0.2242922484874725,0.2242922484874725,0.0,271.49835205078125,276.0,6846.78125,-0.0,4301.3740234375,1.0,283.1499938964844,288.0298156738281,289.4706420898437,290.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335751891136169,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2171.1337890625,0.0,20.628698348999023,1497.1583251953125,0.0,169.04629516601562,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739254236221313,0.2530319690704345,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571273684501648,0.5524733662605286,0.5282336473464966,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713688850404,0.8136443495750427,0.5697249174118042,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655638456344604,0.3886787891387939,0.3743411600589752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110619544983,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695960998535,1.0,1.0,0.0,1.0,-3.585942268371582,3.5859320163726807,1.034561046253657e-05,2.772213935852051,0.2242922484874725,0.2242922484874725,0.0,271.49835205078125,276.0,6846.78125,-0.0,4301.3740234375,1.0,283.1499938964844,288.0298156738281,289.4706420898437,290.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335751891136169,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2171.1337890625,0.0,20.628698348999023,1497.1583251953125,0.0,169.04629516601562,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817131638526917,0.2728543579578399,0.2521970570087433,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541872501373291,0.5508419871330261,0.5268373489379883,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775506258010864,0.8149190545082092,0.570706307888031,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232142448425,0.3878518044948578,0.3736951947212219,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812377572059631,0.2723726034164428,1.2573074102401731,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088163495063782,1.0,1.0,0.0,1.0,-3.579901933670044,3.5798916816711426,1.0310759535059331e-05,2.7675342559814453,0.2139752209186554,0.2139752209186554,0.0,274.1684265136719,276.0,6605.3173828125,-0.0,4301.52490234375,1.0,283.1499938964844,288.0446472167969,289.4371337890625,290.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253181576728821,1.0,0.0,0.0,0.3205786943435669,0.4911665618419647,7.247680677835433e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2091.353515625,0.0,20.53815460205078,1497.1583251953125,0.0,156.2756805419922,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949610710144,0.2726456820964813,0.252033919095993,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536306023597717,0.550525963306427,0.5265665054321289,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772003889083862,0.8151530623435974,0.5708873271942139,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626599073410034,0.3876890540122986,0.3735673725605011,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807577013969421,0.2722077965736389,1.2566895484924316,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089139819145203,1.0,1.0,0.0,1.0,-3.5787007808685303,3.57869029045105,1.0303834642400034e-05,2.766603708267212,0.2119456529617309,0.2119456529617309,0.0,274.6761779785156,279.0,6558.89208984375,-0.0,4301.4111328125,1.0,283.1499938964844,288.047607421875,289.4306640625,290.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237055242061615,1.0,0.0,0.0,0.3180902004241943,0.4911070764064789,7.164526305558638e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2076.021484375,0.0,20.52098846435547,1497.1583251953125,0.0,153.76992797851562,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.271306037902832,0.2509831488132477,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501729965209961,0.5485109686851501,0.5248373746871948,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749839901924132,0.8165494799613953,0.5719735622406006,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325616836548,0.372732013463974,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094764709472656,1.0,1.0,0.0,1.0,-3.570810317993164,3.5708000659942627,1.0258413567498792e-05,2.760491132736206,0.1987686157226562,0.1987686157226562,0.0,277.8446655273437,282.0,6266.09619140625,-0.0,4299.64306640625,1.0,283.1499938964844,288.0673522949219,289.3895263671875,289.9770202636719,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313333660364151,1.0,0.0,0.0,0.3023820221424103,0.4907428324222564,6.6625691630406444e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1979.3099365234373,0.0,20.41452980041504,1497.1583251953125,0.0,137.51373291015625,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.271306037902832,0.2509831488132477,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501729965209961,0.5485109686851501,0.5248373746871948,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749839901924132,0.8165494799613953,0.5719735622406006,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325616836548,0.372732013463974,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094764709472656,1.0,1.0,0.0,1.0,-3.570810317993164,3.5708000659942627,1.0258413567498792e-05,2.760491132736206,0.1987686157226562,0.1987686157226562,0.0,277.8446655273437,282.0,6266.09619140625,-0.0,4299.64306640625,1.0,283.1499938964844,288.0673522949219,289.3895263671875,289.9770202636719,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313333660364151,1.0,0.0,0.0,0.3023820221424103,0.4907428324222564,6.6625691630406444e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1979.3099365234373,0.0,20.41452980041504,1497.1583251953125,0.0,137.51373291015625,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699059844017029,0.2498794347047805,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467494249343872,0.5464267730712891,0.5230448246002197,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727176427841188,0.8178307414054871,0.5729820132255554,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855075538158417,0.3718337714672088,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593877792358,1.0,1.0,0.0,1.0,-3.562269926071167,3.5622596740722656,1.0209364518232178e-05,2.753875255584717,0.1847372949123382,0.1847372949123382,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,4296.09912109375,1.0,283.1499938964844,288.0894470214844,289.34747314453125,289.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30250084400177,1.0,0.0,0.0,0.2864835262298584,0.4904017150402069,6.189395662659081e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1881.597412109375,0.0,20.310375213623047,1497.1583251953125,0.0,120.1719207763672,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699059844017029,0.2498794347047805,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467494249343872,0.5464267730712891,0.5230448246002197,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727176427841188,0.8178307414054871,0.5729820132255554,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855075538158417,0.3718337714672088,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593877792358,1.0,1.0,0.0,1.0,-3.562269926071167,3.5622596740722656,1.0209364518232178e-05,2.753875255584717,0.1847372949123382,0.1847372949123382,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,4296.09912109375,1.0,283.1499938964844,288.0894470214844,289.34747314453125,289.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30250084400177,1.0,0.0,0.0,0.2864835262298584,0.4904017150402069,6.189395662659081e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1881.597412109375,0.0,20.310375213623047,1497.1583251953125,0.0,120.1719207763672,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746534109115601,0.2691850066184997,0.2492043673992157,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468860983848572,0.5453582406044006,0.5220152139663696,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736925959587096,0.8184281587600708,0.5733762383460999,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571251392364502,0.3849189877510071,0.3712514340877533,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747944355010986,0.2694166600704193,1.2455639839172363,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084091901779175,1.0,1.0,0.0,1.0,-3.5566511154174805,3.556640863418579,1.0177282092627138e-05,2.749567031860352,0.1773954182863235,0.1773954182863235,0.0,279.7717590332031,270.0,5821.42578125,-0.0,4273.61279296875,1.0,283.1499938964844,288.1014404296875,289.32635498046875,289.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969515919685364,1.0,0.0,0.0,0.2784935235977173,0.4902435541152954,5.962791149727309e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1832.5689697265625,0.0,20.259471893310547,1497.1583251953125,0.0,110.93695831298828,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754096746444702,0.2684605717658996,0.2484690696001052,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8479764461517334,0.5442785024642944,0.5209164023399353,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757370352745056,0.8190025687217712,0.573711633682251,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582079172134399,0.3843200802803039,0.3706003129482269,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756616830825806,0.2688182592391968,1.242464542388916,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.68585205078125,1.0,0.7062521576881409,1.0,1.0,0.0,1.0,-3.550337553024292,3.5503275394439697,1.0141183338419069e-05,2.7446866035461426,0.1698243021965026,0.1698243021965026,0.0,277.0881042480469,258.0,5672.271484375,-0.0,4240.5751953125,1.0,283.1499938964844,288.11407470703125,289.3186950683594,289.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,18058.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931544184684753,1.0,0.0,0.0,0.2704821527004242,0.4900923669338226,5.7421805088608835e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1784.24609375,0.0,20.20935440063477,1497.1583251953125,0.0,95.67001342773438,0.2415750622749328,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784012913703918,0.2670041024684906,0.2469025254249572,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519018292427063,0.5420888066291809,0.518596351146698,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815680384635924,0.8200834393501282,0.5742669701576233,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619490027427673,0.3830955028533935,0.3691785931587219,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.678870677947998,0.2676041424274444,1.2357358932495115,288.6979064941406,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006397247314453,1.0,1.0,0.0,1.0,-3.536527156829834,3.536517143249512,1.0062406545330305e-05,2.7339978218078613,0.1539909094572067,0.1539909094572067,0.0,269.2944030761719,246.0,5374.58984375,-0.0,4157.0673828125,1.0,283.1499938964844,288.1415100097656,289.31103515625,289.80841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920862138271332,1.0,0.0,0.0,0.2544493675231933,0.4898252785205841,5.318218754268855e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1687.9652099609375,0.0,20.112211227416992,1497.1583251953125,0.0,89.4105224609375,0.2410953938961029,1.0,0.0,3.0,1.0,0.0
