time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784012913703918,0.2670041024684906,0.2469025254249572,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519018292427063,0.5420888066291809,0.518596351146698,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815680384635924,0.8200834393501282,0.5742669701576233,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619490027427673,0.3830955028533935,0.3691785931587219,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.678870677947998,0.2676041424274444,1.2357358932495115,288.6979064941406,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006397247314453,1.0,1.0,0.0,1.0,-3.536527156829834,3.536517143249512,1.0062406545330305e-05,2.7339978218078613,0.1539909094572067,0.1539909094572067,0.0,269.2944030761719,246.0,5374.58984375,-0.0,4157.0673828125,1.0,283.1499938964844,288.1415100097656,289.31103515625,289.80841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920862138271332,1.0,0.0,0.0,0.2544493675231933,0.4898252785205841,5.318218754268855e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1687.9652099609375,0.0,20.112211227416992,1497.1583251953125,0.0,89.4105224609375,0.2410953938961029,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6814456582069397,0.2659426629543304,0.2457180619239807,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.855797529220581,0.5404805541038513,0.5168483257293701,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866142868995668,0.8208044767379761,0.5745922923088074,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.7656092643737793,0.3821873068809509,0.3680820167064667,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6820715069770813,0.2667128443717956,1.230584740638733,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958888173103333,1.0,1.0,0.0,1.0,-3.525876045227051,3.5258660316467285,1.000184602162335e-05,2.7257487773895264,0.1419746279716491,0.1419746279716491,0.0,262.41412353515625,246.0,5160.95947265625,-0.0,4087.841552734375,1.0,283.1499938964844,288.1634521484375,289.28466796875,289.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916621267795563,1.0,0.0,0.0,0.242906853556633,0.4896677434444427,5.0256647732283e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1617.50634765625,0.0,20.04504776000977,1497.1583251953125,0.0,86.8264389038086,0.2407581955194473,1.0,0.0,3.0,1.0,0.0
11986200,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.6827722787857056,0.2655307650566101,0.2452529817819595,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574879765510559,0.5398545861244202,0.5161623358726501,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886598587036132,0.8210676908493042,0.574702799320221,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671900987625122,0.3818314969539642,0.3676474690437317,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.683458685874939,0.2663658559322357,1.2285529375076294,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.7096862792969,1.0,0.6939529180526733,1.0,1.0,0.0,1.0,-3.521657705307007,3.521647691726685,9.977910849556793e-06,2.7224812507629395,0.1372139304876327,0.1372139304876327,0.0,259.5856628417969,234.0,5079.11865234375,-0.0,4059.91064453125,1.0,283.1499938964844,288.1724548339844,289.27264404296875,289.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,18055.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913726568222046,1.0,0.0,0.0,0.2384774684906005,0.4896146953105926,4.915901019586499e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1590.3997802734375,0.0,20.01988410949707,1497.1583251953125,0.0,85.04306030273438,0.2406306266784668,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688117265701294,0.2640304565429687,0.2435463368892669,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643026351928711,0.537568986415863,0.513644814491272,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996213972568512,0.8219476938247681,0.5750412344932556,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735321521759033,0.3805210292339325,0.3660374283790588,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890239715576172,0.2650975584983825,1.2210674285888672,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866541504859924,1.0,1.0,0.0,1.0,-3.506042957305908,3.506033182144165,9.88955707725836e-06,2.710385322570801,0.1194829568266868,0.1194829568266868,0.0,248.9034576416016,222.0,4787.56396484375,-0.0,3955.79638671875,1.0,283.1499938964844,288.2073669433594,289.2287902832031,289.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18053.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900796830654144,1.0,0.0,0.0,0.2226680219173431,0.4894750118255615,4.534250308552146e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1493.718505859375,0.0,19.933269500732425,1497.1583251953125,0.0,76.99247741699219,0.2401833981275558,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688117265701294,0.2640304565429687,0.2435463368892669,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643026351928711,0.537568986415863,0.513644814491272,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996213972568512,0.8219476938247681,0.5750412344932556,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735321521759033,0.3805210292339325,0.3660374283790588,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890239715576172,0.2650975584983825,1.2210674285888672,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866541504859924,1.0,1.0,0.0,1.0,-3.506042957305908,3.506033182144165,9.88955707725836e-06,2.710385322570801,0.1194829568266868,0.1194829568266868,0.0,248.9034576416016,222.0,4787.56396484375,-0.0,3955.79638671875,1.0,283.1499938964844,288.2073669433594,289.2287902832031,289.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18053.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900796830654144,1.0,0.0,0.0,0.2226680219173431,0.4894750118255615,4.534250308552146e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1493.718505859375,0.0,19.933269500732425,1497.1583251953125,0.0,76.99247741699219,0.2401833981275558,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931168437004089,0.2624640464782715,0.241835281252861,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708007335662842,0.5351953506469727,0.5111026167869568,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230928182601929,0.5684589743614197,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795675992965698,0.3791236281394958,0.3644047081470489,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942472457885742,0.2637653350830078,1.2135599851608276,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785138249397278,1.0,1.0,0.0,1.0,-3.482043504714966,3.4820337295532227,9.755255632626358e-06,2.692063570022583,0.1007655039429664,0.1007655039429664,0.0,238.88604736328125,210.0,4499.1484375,-0.0,3835.5009765625,1.0,283.1499938964844,288.2464599609375,289.1860046386719,289.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887193858623504,1.0,0.0,0.0,0.207104817032814,0.4894052743911743,4.1722145738276595e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1398.6744384765625,0.0,19.85265350341797,1497.1583251953125,0.0,68.56683349609375,0.239755630493164,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931168437004089,0.2624640464782715,0.241835281252861,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708007335662842,0.5351953506469727,0.5111026167869568,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230928182601929,0.5684589743614197,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795675992965698,0.3791236281394958,0.3644047081470489,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942472457885742,0.2637653350830078,1.2135599851608276,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785138249397278,1.0,1.0,0.0,1.0,-3.482043504714966,3.4820337295532227,9.755255632626358e-06,2.692063570022583,0.1007655039429664,0.1007655039429664,0.0,238.88604736328125,210.0,4499.1484375,-0.0,3835.5009765625,1.0,283.1499938964844,288.2464599609375,289.1860046386719,289.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887193858623504,1.0,0.0,0.0,0.207104817032814,0.4894052743911743,4.1722145738276595e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1398.6744384765625,0.0,19.85265350341797,1497.1583251953125,0.0,68.56683349609375,0.239755630493164,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953726410865784,0.2616420984268188,0.240961492061615,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.8738008737564087,0.5339609384536743,0.5098053216934204,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243227005004883,0.5612570643424988,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823457717895508,0.3783732056617737,0.3635594546794891,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966204047203064,0.2630680203437805,1.2097374200820925,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739386320114136,1.0,1.0,0.0,1.0,-3.465148687362671,3.465138912200928,9.660719115345271e-06,2.6789638996124268,0.0910055190324783,0.0910055190324783,0.0,234.1132202148437,210.0,4355.89599609375,-0.0,3765.244384765625,1.0,283.1499938964844,288.2671813964844,289.164794921875,289.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18049.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880458533763885,1.0,0.0,0.0,0.19942307472229,0.4893882870674133,3.997899344909683e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1351.6395263671875,0.0,19.81429100036621,1497.1583251953125,0.0,64.4646224975586,0.2395488917827606,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978431344032288,0.2608049213886261,0.2400645464658737,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770894408226013,0.5327038168907166,0.5084772109985352,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259159922599792,0.5536153316497803,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853707075119019,0.3775947391986847,0.362678974866867,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992155313491821,0.2623627185821533,1.205830216407776,288.73175048828125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.7317199707031,1.0,0.6691416501998901,1.0,1.0,0.0,1.0,-3.4475231170654297,3.4475135803222656,9.56264375417959e-06,2.6653196811676025,0.0809796676039695,0.0809796676039695,0.0,229.1239776611328,198.0,4214.62451171875,-0.0,3692.54443359375,1.0,283.1499938964844,288.2886657714844,289.1436462402344,289.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873688638210296,1.0,0.0,0.0,0.191823810338974,0.4893907010555267,3.828026340357837e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1304.9886474609375,0.0,19.77750015258789,1497.1583251953125,0.0,60.402870178222656,0.2393472343683242,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033717036247253,0.2590937614440918,0.2382203340530395,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844715356826782,0.5301318764686584,0.5057483911514282,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829853355884552,0.5372555255889893,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7921013832092285,0.3759653270244598,0.3608309030532837,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.260934978723526,1.1978551149368286,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590306758880615,1.0,1.0,0.0,1.0,-3.4105329513549805,3.4105236530303955,9.358413080917671e-06,2.636674404144287,0.0601475574076175,0.0601475574076175,0.0,218.6828765869141,186.0,3937.94921875,-0.0,3542.33447265625,1.0,283.1499938964844,288.3343811035156,289.1014709472656,289.4725646972656,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859937846660614,1.0,0.0,0.0,0.1769368648529052,0.4894637167453766,3.5019647182110702e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1213.337890625,0.0,19.70918846130371,1497.1583251953125,0.0,52.36338424682617,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033717036247253,0.2590937614440918,0.2382203340530395,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844715356826782,0.5301318764686584,0.5057483911514282,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829853355884552,0.5372555255889893,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7921013832092285,0.3759653270244598,0.3608309030532837,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.260934978723526,1.1978551149368286,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590306758880615,1.0,1.0,0.0,1.0,-3.4105329513549805,3.4105236530303955,9.358413080917671e-06,2.636674404144287,0.0601475574076175,0.0601475574076175,0.0,218.6828765869141,186.0,3937.94921875,-0.0,3542.33447265625,1.0,283.1499938964844,288.3343811035156,289.1014709472656,289.4725646972656,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859937846660614,1.0,0.0,0.0,0.1769368648529052,0.4894637167453766,3.5019647182110702e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1213.337890625,0.0,19.70918846130371,1497.1583251953125,0.0,52.36338424682617,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091038823127747,0.2574816346168518,0.236476719379425,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921778202056885,0.5277050733566284,0.5031667351722717,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.83416348695755,0.521146833896637,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7990580797195435,0.3743901550769806,0.3590442240238189,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109810709953308,0.2596052289009094,1.1903828382492063,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492395401000977,1.0,1.0,0.0,1.0,-3.374821901321411,3.3748128414154053,9.163318281935062e-06,2.6090123653411865,0.0400580652058124,0.0400580652058124,0.0,208.7084197998047,186.0,3690.478515625,-0.0,3400.72607421875,1.0,283.1499938964844,288.3799743652344,289.0631408691406,289.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,18043.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847058773040771,1.0,0.0,0.0,0.1636654436588287,0.4896083474159241,3.2179687803335355e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1131.3201904296875,0.0,19.652618408203125,1497.1583251953125,0.0,45.09781646728516,0.2386251538991928,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096248865127563,0.2573398649692535,0.2363233119249344,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.892888605594635,0.5274915099143982,0.5029394626617432,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345650434494019,0.5197044610977173,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996966242790222,0.3742500245571136,0.3588854670524597,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115160226821899,0.2594889402389526,1.1897283792495728,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483696103096008,1.0,1.0,0.0,1.0,-3.3716514110565186,3.3716423511505127,9.146095180767588e-06,2.6065564155578613,0.0382697954773902,0.0382697954773902,0.0,207.8297882080078,189.0,3669.294677734375,-0.0,3388.3251953125,1.0,283.1499938964844,288.3840637207031,289.059814453125,289.4052429199219,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845930755138397,1.0,0.0,0.0,0.1625330299139022,0.4896244406700134,3.1940010636333227e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1124.3033447265625,0.0,19.64798927307129,1497.1583251953125,0.0,44.47357940673828,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120784521102905,0.2555712759494781,0.2345756292343139,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966519832611084,0.5248201489448547,0.5002676844596863,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625881195068,0.510652482509613,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.803122878074646,0.3724868297576904,0.3570621311664581,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308950424194,0.2580514550209045,1.1824541091918943,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125697135925,1.0,1.0,0.0,1.0,-3.344487190246582,3.344478130340576,8.998511475510895e-06,2.58524751663208,0.0153950285166502,0.0153950285166502,0.0,202.02587890625,192.0,3411.78369140625,-0.0,3292.8134765625,1.0,283.1499938964844,288.4376525878906,289.0189208984375,289.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831751406192779,1.0,0.0,0.0,0.1487095057964325,0.4898818731307983,2.9044864291449804e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1038.3826904296875,0.0,19.59443092346192,1497.1583251953125,0.0,36.79135513305664,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120784521102905,0.2555712759494781,0.2345756292343139,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966519832611084,0.5248201489448547,0.5002676844596863,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625881195068,0.510652482509613,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.803122878074646,0.3724868297576904,0.3570621311664581,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308950424194,0.2580514550209045,1.1824541091918943,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125697135925,1.0,1.0,0.0,1.0,-3.344487190246582,3.344478130340576,8.998511475510895e-06,2.58524751663208,0.0153950285166502,0.0153950285166502,0.0,202.02587890625,192.0,3411.78369140625,-0.0,3292.8134765625,1.0,283.1499938964844,288.4376525878906,289.0189208984375,289.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831751406192779,1.0,0.0,0.0,0.1487095057964325,0.4898818731307983,2.9044864291449804e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1038.3826904296875,0.0,19.59443092346192,1497.1583251953125,0.0,36.79135513305664,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121843099594116,0.2542325854301452,0.2330746054649353,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973140716552734,0.5227421522140503,0.4979145228862762,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435928225517273,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037854433059692,0.3711315393447876,0.3554756045341491,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98712158203125,0.7145971059799194,0.2569141983985901,1.1762027740478516,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.01275634765625,1.0,0.638653576374054,1.0,1.0,0.0,1.0,-3.326213359832764,3.326204299926758,8.899973181542009e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.462158203125,195.0,2064.165771484375,-0.0,3236.9580078125,1.0,283.1498107910156,288.5101013183594,288.9331359863281,289.09210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18512.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752157747745514,1.0,0.0,0.0,0.0001623709831619,0.4280134737491607,3.079034856939833e-12,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,40.18195343017578,0.0,16.814720153808594,1497.1583251953125,0.0,2.8958048820495605,0.2335903495550155,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121843099594116,0.2542325854301452,0.2330746054649353,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973140716552734,0.5227421522140503,0.4979145228862762,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435928225517273,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037854433059692,0.3711315393447876,0.3554756045341491,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98712158203125,0.7145971059799194,0.2569141983985901,1.1762027740478516,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.01275634765625,1.0,0.638653576374054,1.0,1.0,0.0,1.0,-3.326213359832764,3.326204299926758,8.899973181542009e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.462158203125,195.0,2064.165771484375,-0.0,3236.9580078125,1.0,283.1498107910156,288.5101013183594,288.9331359863281,289.09210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18512.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752157747745514,1.0,0.0,0.0,0.0001623709831619,0.4280134737491607,3.079034856939833e-12,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,40.18195343017578,0.0,16.814720153808594,1497.1583251953125,0.0,2.8958048820495605,0.2335903495550155,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127475142478943,0.2543498575687408,0.2329110205173492,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980433344841003,0.5227596759796143,0.4975645840167999,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,0.8470624089241028,0.5056068897247314,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044934868812561,0.3712590932846069,0.3553003370761871,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.7151285409927368,0.2569610774517059,1.1752710342407229,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377307176589966,1.0,1.0,0.0,1.0,-3.3223865032196045,3.3223776817321777,8.879173037712462e-06,2.56785249710083,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5145263671875,195.0,1358.1407470703125,-0.0,3223.008056640625,1.0,283.1494445800781,288.50994873046875,288.8046875,288.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,18152.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.254062294960022,1.0,0.0,0.0,1.623748721613083e-05,0.4568170011043548,3.079108691107779e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.3393236100673675,0.0,17.693384170532227,1497.1583251953125,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136227488517761,0.2546606957912445,0.2330897003412246,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990288972854614,0.5230374932289124,0.4976944029331207,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507672548294067,0.5041272044181824,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054698705673218,0.3716279864311218,0.3555196225643158,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159352898597717,0.2572365701198578,1.1759034395217896,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.637338399887085,1.0,1.0,0.0067709712311625,1.0,-3.3219962120056152,3.321976900100708,1.940425136126578e-05,2.567466974258423,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605743408203,198.0,884.6449584960938,-0.0,3217.864501953125,1.0,283.1493835449219,288.5099182128906,288.6590881347656,288.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2188857048749923,1.0,0.0,0.0,1.5986150174285285e-05,0.4721309244632721,3.031447705706403e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1277330070734024,0.0,18.187971115112305,1497.1583251953125,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144882678985596,0.2550227046012878,0.2334999293088913,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998258709907532,0.5232521295547485,0.4980202913284302,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573408722877502,0.5031583309173584,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064642548561096,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168710231781006,0.2577843964099884,1.1784008741378784,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376839280128479,1.0,1.0,0.0203129146248102,1.0,-3.325444221496582,3.325350046157837,9.417248656973244e-05,2.570032835006714,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7110290527344,-0.0,3223.730224609375,1.0,283.1492614746094,288.5098571777344,288.3861083984375,288.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1137053221464157,1.0,0.0,0.0,1.5917485143290833e-05,0.4889061152935028,3.018426708665396e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1286471784114837,0.0,18.81431198120117,1497.1583251953125,0.0,0.0,0.2341486066579818,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144882678985596,0.2550227046012878,0.2334999293088913,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998258709907532,0.5232521295547485,0.4980202913284302,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573408722877502,0.5031583309173584,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064642548561096,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168710231781006,0.2577843964099884,1.1784008741378784,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376839280128479,1.0,1.0,0.0203129146248102,1.0,-3.325444221496582,3.325350046157837,9.417248656973244e-05,2.570032835006714,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7110290527344,-0.0,3223.730224609375,1.0,283.1492614746094,288.5098571777344,288.3861083984375,288.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1137053221464157,1.0,0.0,0.0,1.5917485143290833e-05,0.4889061152935028,3.018426708665396e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1286471784114837,0.0,18.81431198120117,1497.1583251953125,0.0,0.0,0.2341486066579818,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133324146270752,0.2546676397323608,0.2333946675062179,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981959223747253,0.522522509098053,0.4976145625114441,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620930314064026,0.5054077506065369,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.80531907081604,0.3720674812793731,0.3562274873256683,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160626649856567,0.2578449845314026,1.179538011550903,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388591527938843,1.0,1.0,0.0338548570871353,1.0,-3.3290278911590576,3.3286256790161133,0.0004021634813398,2.5725388526916504,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.84507751464844,-0.0,3238.998779296875,1.0,283.14910888671875,288.5097961425781,288.13800048828125,288.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958305358886719,3.02137004651315e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1284436583518982,0.0,19.12318992614746,1497.1583251953125,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133324146270752,0.2546676397323608,0.2333946675062179,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981959223747253,0.522522509098053,0.4976145625114441,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620930314064026,0.5054077506065369,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.80531907081604,0.3720674812793731,0.3562274873256683,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160626649856567,0.2578449845314026,1.179538011550903,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388591527938843,1.0,1.0,0.0338548570871353,1.0,-3.3290278911590576,3.3286256790161133,0.0004021634813398,2.5725388526916504,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.84507751464844,-0.0,3238.998779296875,1.0,283.14910888671875,288.5097961425781,288.13800048828125,288.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958305358886719,3.02137004651315e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1284436583518982,0.0,19.12318992614746,1497.1583251953125,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103878259658813,0.2536653578281402,0.232715830206871,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945639133453369,0.5209625363349915,0.4964168965816498,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651586771011353,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.3712229430675506,0.3556795418262481,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116623878479,0.2573112547397613,1.1782371997833252,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494506835937,289.4736328125,1.0,0.6403001546859741,1.0,1.0,0.0812622085213661,1.0,-3.330280542373657,3.308799982070923,0.0214804895222187,2.5525972843170166,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57017135620117,-0.0,3255.3447265625,1.0,283.14898681640625,288.5097351074219,287.91217041015625,287.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985317289829254,3.0257244734883963e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1274489909410476,0.0,19.26355361938477,1497.1583251953125,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103878259658813,0.2536653578281402,0.232715830206871,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945639133453369,0.5209625363349915,0.4964168965816498,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651586771011353,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.3712229430675506,0.3556795418262481,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116623878479,0.2573112547397613,1.1782371997833252,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494506835937,289.4736328125,1.0,0.6403001546859741,1.0,1.0,0.0812622085213661,1.0,-3.330280542373657,3.308799982070923,0.0214804895222187,2.5525972843170166,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57017135620117,-0.0,3255.3447265625,1.0,283.14898681640625,288.5097351074219,287.91217041015625,287.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985317289829254,3.0257244734883963e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1274489909410476,0.0,19.26355361938477,1497.1583251953125,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066701650619507,0.2528235614299774,0.2319103330373764,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8901847004890442,0.5196680426597595,0.4950794577598572,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682243824005127,0.5161239504814148,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037658691406,0.7985605597496033,0.370481789112091,0.3549387156963348,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103453278541565,0.2567467093467712,1.1758198738098145,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91796875,297.2467041015625,289.72467041015625,1.0,0.64177006483078,1.0,1.0,0.1286695599555969,1.0,-3.3310556411743164,3.103628635406494,0.2274271249771118,2.3482000827789307,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716339111328,210.0,317.6611328125,-0.0,3271.594970703125,1.0,283.1488342285156,288.5096740722656,287.7063293457031,287.7716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.499524712562561,3.0286089933682925e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1282777786254882,0.0,19.323070526123047,1497.1583251953125,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066701650619507,0.2528235614299774,0.2319103330373764,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8901847004890442,0.5196680426597595,0.4950794577598572,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682243824005127,0.5161239504814148,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037658691406,0.7985605597496033,0.370481789112091,0.3549387156963348,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103453278541565,0.2567467093467712,1.1758198738098145,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91796875,297.2467041015625,289.72467041015625,1.0,0.64177006483078,1.0,1.0,0.1286695599555969,1.0,-3.3310556411743164,3.103628635406494,0.2274271249771118,2.3482000827789307,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716339111328,210.0,317.6611328125,-0.0,3271.594970703125,1.0,283.1488342285156,288.5096740722656,287.7063293457031,287.7716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.499524712562561,3.0286089933682925e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1282777786254882,0.0,19.323070526123047,1497.1583251953125,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056986689567566,0.2531456053256988,0.2319577187299728,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.888918936252594,0.5200299620628357,0.4950624108314514,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711775541305542,0.5182526111602783,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975093722343445,0.3708643019199371,0.3550368845462799,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094030380249023,0.2570116221904754,1.176121473312378,289.98388671875,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426516175270081,1.0,1.0,0.1523732393980026,1.0,-3.334120988845825,2.953321933746338,0.3807989358901977,2.197729587554932,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05789184570312,210.0,523.4905395507812,-0.0,3283.498779296875,1.0,283.1487731933594,288.5096435546875,287.6102600097656,287.6726379394531,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409582138061,3.0295086101209133e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1310641169548034,0.0,19.33769416809082,1497.1583251953125,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058404684066772,0.2539767026901245,0.2325090169906616,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888107538223267,0.5211120247840881,0.4957797825336456,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751258254051208,0.519187867641449,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975200414657593,0.3718001842498779,0.3556915521621704,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094457149505615,0.2577282190322876,1.1784489154815674,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437841653823853,1.0,1.0,0.1740604490041732,1.0,-3.3403475284576416,2.877218723297119,0.463128924369812,2.120427370071411,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7402191162109,213.0,543.1775512695312,-0.0,3300.879638671875,1.0,283.1487121582031,288.5096435546875,287.5184631347656,287.5780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.0301409710380145e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1348027139902115,0.0,19.34677124023437,1497.1583251953125,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070612907409668,0.2558502554893493,0.2341631948947906,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.8895683884620667,0.5236462354660034,0.4980951249599457,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833842873573303,0.520317554473877,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740116357803345,0.3577131330966949,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105402946472168,0.2595840990543365,1.1863263845443726,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193961143494,1.0,1.0,0.2174348384141922,1.0,-3.358376264572144,2.7656619548797607,0.5927143096923828,2.0052483081817627,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02096557617188,216.0,452.4469604492188,-0.0,3348.386474609375,1.0,283.1485595703125,288.50958251953125,287.3468933105469,287.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1410920619964599,0.0,19.35565185546875,1497.1583251953125,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070612907409668,0.2558502554893493,0.2341631948947906,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.8895683884620667,0.5236462354660034,0.4980951249599457,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833842873573303,0.520317554473877,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740116357803345,0.3577131330966949,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105402946472168,0.2595840990543365,1.1863263845443726,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193961143494,1.0,1.0,0.2174348384141922,1.0,-3.358376264572144,2.7656619548797607,0.5927143096923828,2.0052483081817627,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02096557617188,216.0,452.4469604492188,-0.0,3348.386474609375,1.0,283.1485595703125,288.50958251953125,287.3468933105469,287.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1410920619964599,0.0,19.35565185546875,1497.1583251953125,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
