time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081593871116638,0.2578820586204529,0.2359629422426223,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901340961456299,0.5264005661010742,0.5006360411643982,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918341994285583,0.5220031142234802,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009686470032,0.3764228522777557,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116673588752747,0.2617342472076416,1.1957447528839111,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207702636719,1.0,0.6502768993377686,1.0,1.0,0.2608092427253723,1.0,-3.379638195037842,2.6460585594177246,0.7335795760154724,1.88132917881012,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352294921875,219.0,431.610107421875,-0.0,3406.2861328125,1.0,283.1484375,288.5095520019531,287.1900329589844,287.2398376464844,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1464737504720688,0.0,19.358774185180664,1497.1583251953125,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081593871116638,0.2578820586204529,0.2359629422426223,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901340961456299,0.5264005661010742,0.5006360411643982,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918341994285583,0.5220031142234802,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009686470032,0.3764228522777557,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116673588752747,0.2617342472076416,1.1957447528839111,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207702636719,1.0,0.6502768993377686,1.0,1.0,0.2608092427253723,1.0,-3.379638195037842,2.6460585594177246,0.7335795760154724,1.88132917881012,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352294921875,219.0,431.610107421875,-0.0,3406.2861328125,1.0,283.1484375,288.5095520019531,287.1900329589844,287.2398376464844,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1464737504720688,0.0,19.358774185180664,1497.1583251953125,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091197371482849,0.2598141133785248,0.2378261387348175,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905272483825684,0.5290501713752747,0.5032817125320435,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999843597412109,0.524086594581604,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787672817707062,0.3622874021530151,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.2639296650886535,1.2059768438339231,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542987823486328,1.0,1.0,0.2709313929080963,1.0,-3.402679204940796,2.6265814304351807,0.7760976552963257,1.8568154573440552,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4793395996094,-0.0,3471.82421875,1.0,283.1483154296875,288.5094909667969,287.0466003417969,287.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1505378931760788,0.0,19.35976791381836,1497.1583251953125,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091197371482849,0.2598141133785248,0.2378261387348175,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905272483825684,0.5290501713752747,0.5032817125320435,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999843597412109,0.524086594581604,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787672817707062,0.3622874021530151,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.2639296650886535,1.2059768438339231,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542987823486328,1.0,1.0,0.2709313929080963,1.0,-3.402679204940796,2.6265814304351807,0.7760976552963257,1.8568154573440552,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4793395996094,-0.0,3471.82421875,1.0,283.1483154296875,288.5094909667969,287.0466003417969,287.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1505378931760788,0.0,19.35976791381836,1497.1583251953125,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086747288703918,0.2609899640083313,0.2391121238470077,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894684314727783,0.5307519435882568,0.5051610469818115,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066807627677916,0.5278717279434204,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803769648075104,0.3640438616275787,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880288124084,0.2655869722366333,1.2143681049346924,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583855152130127,1.0,1.0,0.2810535728931427,1.0,-3.4232468605041504,2.608268976211548,0.8149778246879578,1.8340765237808228,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00563049316406,-0.0,3536.87255859375,1.0,283.1481628417969,288.50946044921875,286.91522216796875,286.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1524731963872909,0.0,19.360050201416016,1497.1583251953125,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086747288703918,0.2609899640083313,0.2391121238470077,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894684314727783,0.5307519435882568,0.5051610469818115,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066807627677916,0.5278717279434204,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803769648075104,0.3640438616275787,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880288124084,0.2655869722366333,1.2143681049346924,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583855152130127,1.0,1.0,0.2810535728931427,1.0,-3.4232468605041504,2.608268976211548,0.8149778246879578,1.8340765237808228,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00563049316406,-0.0,3536.87255859375,1.0,283.1481628417969,288.50946044921875,286.91522216796875,286.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1524731963872909,0.0,19.360050201416016,1497.1583251953125,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080123424530029,0.2613664865493774,0.2395505160093307,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885005116462708,0.5313348770141602,0.5058310031890869,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096216559410096,0.5302536487579346,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985961437225342,0.3809578716754913,0.3647031188011169,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122728824615479,0.2662251591682434,1.217722773551941,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603672504425049,1.0,1.0,0.2861146330833435,1.0,-3.432274103164673,2.5980794429779053,0.8341947197914124,1.8219536542892456,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31121826171875,225.0,133.00259399414062,-0.0,3567.852783203125,1.0,283.1481018066406,288.50946044921875,286.8536682128906,286.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1530550271272659,0.0,19.360092163085938,1497.1583251953125,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.707170844078064,0.2616367638111114,0.2398942708969116,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873545527458191,0.5317684412002563,0.5063648819923401,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912328600883484,0.5328170657157898,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976824045181274,0.3814100623130798,0.365245372056961,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116802334785461,0.2667469382286072,1.2205817699432373,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622893810272217,1.0,1.0,0.2869278192520141,1.0,-3.4405055046081543,2.6002848148345947,0.8402207493782043,1.822357535362244,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.47403717041016,-0.0,3597.58837890625,1.0,283.1480407714844,288.5094299316406,286.7946472167969,286.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1534430086612701,0.0,19.360107421875,1497.1583251953125,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617368698120117,0.2402277439832687,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884419858455658,0.5320517420768738,0.506928563117981,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168347716331482,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244877815247,0.3818231523036957,0.3659053444862366,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098436951637268,0.2673503458499908,1.2245028018951416,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658707857131958,1.0,1.0,0.2885541617870331,1.0,-3.45405650138855,2.6044139862060547,0.8496425151824951,1.8235539197921755,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.16628646850586,-0.0,3651.7958984375,1.0,283.1478881835937,288.5093994140625,286.6838073730469,286.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1534688174724578,0.0,19.36010932922364,1497.1583251953125,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617368698120117,0.2402277439832687,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884419858455658,0.5320517420768738,0.506928563117981,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168347716331482,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244877815247,0.3818231523036957,0.3659053444862366,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098436951637268,0.2673503458499908,1.2245028018951416,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658707857131958,1.0,1.0,0.2885541617870331,1.0,-3.45405650138855,2.6044139862060547,0.8496425151824951,1.8235539197921755,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.16628646850586,-0.0,3651.7958984375,1.0,283.1478881835937,288.5093994140625,286.6838073730469,286.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1534688174724578,0.0,19.36010932922364,1497.1583251953125,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.2613549828529358,0.2401136308908462,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.880831778049469,0.5317220687866211,0.506883978843689,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203677773475648,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986083984375,0.3660394251346588,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402238845825,0.2674401104450226,1.226086139678955,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690307855606079,1.0,1.0,0.290180504322052,1.0,-3.46364426612854,2.6057474613189697,0.8578968048095703,1.8228360414505005,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9227354526519777,-0.0,3697.8056640625,1.0,283.14776611328125,288.5093688964844,286.58172607421875,286.6142272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1529788672924041,0.0,19.3601016998291,1497.1583251953125,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.2613549828529358,0.2401136308908462,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.880831778049469,0.5317220687866211,0.506883978843689,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203677773475648,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986083984375,0.3660394251346588,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402238845825,0.2674401104450226,1.226086139678955,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690307855606079,1.0,1.0,0.290180504322052,1.0,-3.46364426612854,2.6057474613189697,0.8578968048095703,1.8228360414505005,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9227354526519777,-0.0,3697.8056640625,1.0,283.14776611328125,288.5093688964844,286.58172607421875,286.6142272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1529788672924041,0.0,19.3601016998291,1497.1583251953125,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606049478054046,0.2396560460329055,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769137263298035,0.5309486389160156,0.506398618221283,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231374263763428,0.5516780018806458,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811634182929992,0.3657705783843994,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.704155683517456,0.267119824886322,1.225767970085144,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647910118103,1.0,1.0,0.2913275361061096,1.0,-3.4698283672332764,2.606218814849853,0.8636096715927124,1.8220051527023315,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.564053535461426,-0.0,3735.84521484375,1.0,283.1476135253906,288.50933837890625,286.48748779296875,286.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.152273803949356,0.0,19.360095977783203,1497.1583251953125,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606049478054046,0.2396560460329055,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769137263298035,0.5309486389160156,0.506398618221283,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231374263763428,0.5516780018806458,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811634182929992,0.3657705783843994,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.704155683517456,0.267119824886322,1.225767970085144,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647910118103,1.0,1.0,0.2913275361061096,1.0,-3.4698283672332764,2.606218814849853,0.8636096715927124,1.8220051527023315,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.564053535461426,-0.0,3735.84521484375,1.0,283.1476135253906,288.50933837890625,286.48748779296875,286.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.152273803949356,0.0,19.360095977783203,1497.1583251953125,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513761043548,0.2389151602983474,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728300333023071,0.5298221707344055,0.5055651664733887,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252324104309082,0.5584257245063782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802830576896667,0.3651653826236725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594948291778,1.2238647937774658,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.674092173576355,1.0,1.0,0.2924745976924896,1.0,-3.4730372428894043,2.60465931892395,0.8683779835700989,1.8198027610778809,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21453857421875,240.0,-23.615880966186523,-0.0,3766.371337890625,1.0,283.1474914550781,288.5093078613281,286.400390625,286.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1514719575643539,0.0,19.360092163085938,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513761043548,0.2389151602983474,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728300333023071,0.5298221707344055,0.5055651664733887,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252324104309082,0.5584257245063782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802830576896667,0.3651653826236725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594948291778,1.2238647937774658,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.674092173576355,1.0,1.0,0.2924745976924896,1.0,-3.4730372428894043,2.60465931892395,0.8683779835700989,1.8198027610778809,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21453857421875,240.0,-23.615880966186523,-0.0,3766.371337890625,1.0,283.1474914550781,288.5093078613281,286.400390625,286.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1514719575643539,0.0,19.360092163085938,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538778305054,0.2589296102523803,0.238455593585968,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707602620124817,0.5291502475738525,0.5050413012504578,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260554313659668,0.5617950558662415,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829670310020447,0.3797322511672973,0.3647544384002685,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989652514457703,0.2660224437713623,1.222412347793579,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751163005828857,1.0,1.0,0.2930481135845184,1.0,-3.4736673831939697,2.603199481964112,0.8704677820205688,1.818237066268921,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.83930969238281,-0.0,3779.063720703125,1.0,283.1474304199219,288.50927734375,286.3593444824219,286.38604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.151060089468956,0.0,19.360092163085938,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905593276023865,0.2582584321498871,0.237947329878807,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.868683934211731,0.5284227132797241,0.5044594407081604,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267568588256836,0.5651545524597168,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810298204421997,0.379122793674469,0.3642833232879638,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971373558044434,0.2655283808708191,1.2206844091415403,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760588884353638,1.0,1.0,0.2946141064167022,1.0,-3.4737532138824463,2.5982918739318848,0.8754613399505615,1.8133544921875,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.12814140319824,-0.0,3790.265625,1.0,283.1473693847656,288.50927734375,286.3197326660156,286.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1506620347499847,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686550498008728,0.2568168640136719,0.2368245124816894,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898699760437,0.5268639922142029,0.5031760334968567,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278900027275084,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642804145813,0.3777802288532257,0.3632048368453979,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127905368805,1.2165738344192505,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229309082031,1.0,1.0,0.2977461218833923,1.0,-3.47255539894104,2.5871052742004395,0.8854501247406006,1.802515149116516,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547476768493652,-0.0,3808.68701171875,1.0,283.147216796875,288.5092468261719,286.24481201171875,286.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1499989032745361,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686550498008728,0.2568168640136719,0.2368245124816894,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898699760437,0.5268639922142029,0.5031760334968567,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278900027275084,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642804145813,0.3777802288532257,0.3632048368453979,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127905368805,1.2165738344192505,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229309082031,1.0,1.0,0.2977461218833923,1.0,-3.47255539894104,2.5871052742004395,0.8854501247406006,1.802515149116516,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547476768493652,-0.0,3808.68701171875,1.0,283.147216796875,288.5092468261719,286.24481201171875,286.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1499989032745361,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.255257099866867,0.235591784119606,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605955243110657,0.5251789093017578,0.5017711520195007,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286794066429138,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762930929660797,0.3619848489761352,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071003913879,0.2631556391716003,1.2117918729782104,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791453957557678,1.0,1.0,0.3008781671524048,1.0,-3.4699008464813232,2.5749168395996094,0.8949840068817139,1.790995717048645,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695792198181152,-0.0,3822.77197265625,1.0,283.1470947265625,288.5091857910156,286.17510986328125,286.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1494470685720443,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.255257099866867,0.235591784119606,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605955243110657,0.5251789093017578,0.5017711520195007,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286794066429138,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762930929660797,0.3619848489761352,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071003913879,0.2631556391716003,1.2117918729782104,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791453957557678,1.0,1.0,0.3008781671524048,1.0,-3.4699008464813232,2.5749168395996094,0.8949840068817139,1.790995717048645,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695792198181152,-0.0,3822.77197265625,1.0,283.1470947265625,288.5091857910156,286.17510986328125,286.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1494470685720443,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980641841888,0.2342623174190521,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856682538986206,0.5233846306800842,0.500255286693573,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291527271270752,0.5844900608062744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746816217899322,0.3606397807598114,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.2617822289466858,1.206449270248413,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051705956459045,1.0,-3.4660205841064453,2.5581908226013184,0.907829761505127,1.7752214670181274,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360487937927246,-0.0,3833.232666015625,1.0,283.1469421386719,288.5091552734375,286.110107421875,286.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.149002656340599,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980641841888,0.2342623174190521,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856682538986206,0.5233846306800842,0.500255286693573,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291527271270752,0.5844900608062744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746816217899322,0.3606397807598114,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.2617822289466858,1.206449270248413,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051705956459045,1.0,-3.4660205841064453,2.5581908226013184,0.907829761505127,1.7752214670181274,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360487937927246,-0.0,3833.232666015625,1.0,283.1469421386719,288.5091552734375,286.110107421875,286.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.149002656340599,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746063232421875,0.2518638074398041,0.2328612357378006,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528674840927124,0.5215075612068176,0.4986577332019806,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293438196182252,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729694485664367,0.3591954410076141,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372674942017,0.2603186666965484,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302802085876,1.0,1.0,0.3094630241394043,1.0,-3.46115779876709,2.540696859359741,0.9204609394073486,1.7588952779769895,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.5145325660705566,-0.0,3840.732177734375,1.0,283.1468200683594,288.5091247558594,286.0494079589844,286.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1486802697181701,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746063232421875,0.2518638074398041,0.2328612357378006,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528674840927124,0.5215075612068176,0.4986577332019806,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293438196182252,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729694485664367,0.3591954410076141,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372674942017,0.2603186666965484,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302802085876,1.0,1.0,0.3094630241394043,1.0,-3.46115779876709,2.540696859359741,0.9204609394073486,1.7588952779769895,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.5145325660705566,-0.0,3840.732177734375,1.0,283.1468200683594,288.5091247558594,286.0494079589844,286.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1486802697181701,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739159226417542,0.2509562969207763,0.232057511806488,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525161743164062,0.5205233693122864,0.4977470338344574,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294403195381165,0.5903342366218567,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653712630271912,0.3720629811286926,0.3583561778068542,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816805005073547,0.2595426142215729,1.1972559690475464,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190640449524,1.0,1.0,0.3116092383861542,1.0,-3.453594207763672,2.528429746627808,0.9251643419265748,1.7485524415969849,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863947153091431,-0.0,3818.79736328125,1.0,283.1467590332031,288.5091247558594,286.0205078125,286.0392761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1485451906919479,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739560961723328,0.2500295639038086,0.2311873286962509,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530536890029907,0.5195127725601196,0.4967616200447082,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297592043876648,0.5880212187767029,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657191157341003,0.3711279034614563,0.3574392795562744,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818690299987793,0.2587451636791229,1.1934922933578491,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715947151184,1.0,1.0,0.3137169182300567,1.0,-3.44295620918274,2.5142290592193604,0.9287273287773132,1.736835479736328,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441073417663574,-0.0,3781.7880859375,1.0,283.14666748046875,288.50909423828125,285.9925231933594,286.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1484197676181793,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754910349845886,0.2481359094381332,0.2293248474597931,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559035062789917,0.5174240469932556,0.4946393072605133,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310609102249146,0.5795395970344543,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691862523555755,0.3554489016532898,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571116387844085,1.185349464416504,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709420084953308,1.0,1.0,0.3179322779178619,1.0,-3.41578221321106,2.481953859329224,0.933828353881836,1.7108030319213867,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483777523040772,-0.0,3679.816650390625,1.0,283.14654541015625,288.5090637207031,285.9390869140625,285.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1481908410787582,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754910349845886,0.2481359094381332,0.2293248474597931,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559035062789917,0.5174240469932556,0.4946393072605133,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310609102249146,0.5795395970344543,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691862523555755,0.3554489016532898,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571116387844085,1.185349464416504,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709420084953308,1.0,1.0,0.3179322779178619,1.0,-3.41578221321106,2.481953859329224,0.933828353881836,1.7108030319213867,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483777523040772,-0.0,3679.816650390625,1.0,283.14654541015625,288.5090637207031,285.9390869140625,285.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1481908410787582,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749538779258728,0.246220588684082,0.2275499552488327,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562768697738647,0.515277624130249,0.4925738871097564,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326117634773254,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680253386497498,0.367184579372406,0.353512704372406,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835009455680847,0.2554693818092346,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572063446045,1.0,1.0,0.3221476376056671,1.0,-3.3957669734954834,2.454735279083252,0.9410316348075868,1.6879311800003052,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034998416900635,-0.0,3615.8232421875,1.0,283.1464233398437,288.509033203125,285.8888244628906,285.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1479957997798919,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
