time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749538779258728,0.246220588684082,0.2275499552488327,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562768697738647,0.515277624130249,0.4925738871097564,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326117634773254,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680253386497498,0.367184579372406,0.353512704372406,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835009455680847,0.2554693818092346,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572063446045,1.0,1.0,0.3221476376056671,1.0,-3.3957669734954834,2.454735279083252,0.9410316348075868,1.6879311800003052,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034998416900635,-0.0,3615.8232421875,1.0,283.1464233398437,288.509033203125,285.8888244628906,285.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1479957997798919,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728996634483337,0.2442330121994018,0.2258036285638809,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548439145088196,0.5130298733711243,0.4905100166797638,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933544099330902,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779854774475,0.3650821447372436,0.3515776991844177,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817307472229004,0.2537665665149688,1.17022967338562,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653431057929993,1.0,1.0,0.3259319067001343,1.0,-3.380531549453736,2.43219256401062,0.9483389258384703,1.6688096523284912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659509181976318,-0.0,3577.28564453125,1.0,283.1462707519531,288.5090026855469,285.84136962890625,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1478193551301956,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728996634483337,0.2442330121994018,0.2258036285638809,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548439145088196,0.5130298733711243,0.4905100166797638,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933544099330902,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779854774475,0.3650821447372436,0.3515776991844177,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817307472229004,0.2537665665149688,1.17022967338562,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653431057929993,1.0,1.0,0.3259319067001343,1.0,-3.380531549453736,2.43219256401062,0.9483389258384703,1.6688096523284912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659509181976318,-0.0,3577.28564453125,1.0,283.1462707519531,288.5090026855469,285.84136962890625,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1478193551301956,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905229568481,0.2421420216560363,0.224016323685646,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523024320602417,0.5106490254402161,0.4883752465248108,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338129162788392,0.5796676874160767,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637002468109131,0.3628506362438202,0.3495751619338989,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789852380752563,0.251962274312973,1.16258704662323,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642908453941345,1.0,1.0,0.3297161757946014,1.0,-3.3675549030303955,2.4113025665283203,0.9562523365020752,1.6508604288101196,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467802047729492,-0.0,3552.264404296875,1.0,283.1461486816406,288.50897216796875,285.7965087890625,285.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1476343274116516,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905229568481,0.2421420216560363,0.224016323685646,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523024320602417,0.5106490254402161,0.4883752465248108,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338129162788392,0.5796676874160767,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637002468109131,0.3628506362438202,0.3495751619338989,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789852380752563,0.251962274312973,1.16258704662323,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642908453941345,1.0,1.0,0.3297161757946014,1.0,-3.3675549030303955,2.4113025665283203,0.9562523365020752,1.6508604288101196,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467802047729492,-0.0,3552.264404296875,1.0,283.1461486816406,288.50897216796875,285.7965087890625,285.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1476343274116516,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681381464004517,0.2410556674003601,0.2230985909700393,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507500886917114,0.509407103061676,0.487272560596466,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337172508239746,0.5816296935081482,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.762096643447876,0.361684113740921,0.3485394120216369,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773546934127808,0.2510173618793487,1.1586400270462036,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639918088912964,1.0,1.0,0.3316083252429962,1.0,-3.361491441726685,2.401173591613769,0.9603177309036256,1.6421128511428833,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0999755859375,240.0,3.9879283905029297,-0.0,3542.813720703125,1.0,283.1460876464844,288.5089416503906,285.7749938964844,285.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.147540807723999,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662748456001282,0.2399432808160781,0.2221635580062866,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490739464759827,0.5081324577331543,0.4861455857753753,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334880709648132,0.5838490724563599,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603752017021179,0.3604851067066192,0.3474795222282409,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756060719490051,0.2500447332859039,1.1545993089675903,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637868285179138,1.0,1.0,0.3333316147327423,1.0,-3.355546236038208,2.3916501998901367,0.9638959765434264,1.633945345878601,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10194396972656,243.0,2.6589255332946777,-0.0,3534.5693359375,1.0,283.14599609375,288.5089416503906,285.75396728515625,285.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1474447250366211,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622797250747681,0.2376300692558288,0.2202293872833252,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454272150993347,0.5054709911346436,0.4838030636310577,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326184988021852,0.5889024138450623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490769386292,0.3579770624637604,0.3452725410461426,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180775642395,0.248005986213684,1.1461753845214844,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635708212852478,1.0,1.0,0.3367782235145569,1.0,-3.343695163726806,2.3727543354034424,0.9709407091140748,1.6177594661712646,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074250876903534,-0.0,3520.363525390625,1.0,283.1458740234375,288.5089111328125,285.7135009765625,285.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1472312808036804,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622797250747681,0.2376300692558288,0.2202293872833252,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454272150993347,0.5054709911346436,0.4838030636310577,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326184988021852,0.5889024138450623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490769386292,0.3579770624637604,0.3452725410461426,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180775642395,0.248005986213684,1.1461753845214844,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635708212852478,1.0,1.0,0.3367782235145569,1.0,-3.343695163726806,2.3727543354034424,0.9709407091140748,1.6177594661712646,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074250876903534,-0.0,3520.363525390625,1.0,283.1458740234375,288.5089111328125,285.7135009765625,285.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1472312808036804,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611638069152832,0.2351844608783722,0.2180049270391464,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453472256660461,0.5026420950889587,0.4811257421970367,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317639470100404,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225891113281,0.3553025722503662,0.3427310883998871,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006977558136,0.2458235770463943,1.1362587213516235,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.658669114112854,1.0,1.0,0.3402248024940491,1.0,-3.319129228591919,2.345482349395752,0.9736468195915222,1.5962923765182495,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.711113214492798,-0.0,3447.134033203125,1.0,283.1457214355469,288.50885009765625,285.67486572265625,285.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1469988673925399,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611638069152832,0.2351844608783722,0.2180049270391464,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453472256660461,0.5026420950889587,0.4811257421970367,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317639470100404,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225891113281,0.3553025722503662,0.3427310883998871,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006977558136,0.2458235770463943,1.1362587213516235,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.658669114112854,1.0,1.0,0.3402248024940491,1.0,-3.319129228591919,2.345482349395752,0.9736468195915222,1.5962923765182495,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.711113214492798,-0.0,3447.134033203125,1.0,283.1457214355469,288.50885009765625,285.67486572265625,285.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1469988673925399,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762832641602,0.2326797991991043,0.21577949821949,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437451720237732,0.4997126758098602,0.4784087240695953,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311452507972716,0.5859934091567993,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541950345039368,0.3525290489196777,0.34015092253685,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688690185546875,0.2435772567987442,1.1263009309768677,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420228004456,1.0,1.0,0.3437168598175049,1.0,-3.298305988311768,2.320744514465332,0.9775615334510804,1.5761148929595947,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242575645446777,-0.0,3394.777099609375,1.0,283.1455993652344,288.5088195800781,285.6379089355469,285.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1467597633600235,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762832641602,0.2326797991991043,0.21577949821949,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437451720237732,0.4997126758098602,0.4784087240695953,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311452507972716,0.5859934091567993,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541950345039368,0.3525290489196777,0.34015092253685,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688690185546875,0.2435772567987442,1.1263009309768677,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420228004456,1.0,1.0,0.3437168598175049,1.0,-3.298305988311768,2.320744514465332,0.9775615334510804,1.5761148929595947,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242575645446777,-0.0,3394.777099609375,1.0,283.1455993652344,288.5088195800781,285.6379089355469,285.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1467597633600235,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554072499275208,0.230092704296112,0.2135443091392517,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409528732299805,0.4966666996479034,0.4756478667259216,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299924969673156,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511771321296692,0.3496398031711578,0.3375277817249298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657024025917053,0.2412485629320144,1.1162958145141602,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232632637024,1.0,1.0,0.3472089469432831,1.0,-3.280418634414673,2.298039197921753,0.9823793768882751,1.557442307472229,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793901443481445,-0.0,3358.669677734375,1.0,283.1454772949219,288.5087890625,285.6024475097656,285.61383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1465284526348114,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554072499275208,0.230092704296112,0.2135443091392517,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409528732299805,0.4966666996479034,0.4756478667259216,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299924969673156,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511771321296692,0.3496398031711578,0.3375277817249298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657024025917053,0.2412485629320144,1.1162958145141602,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232632637024,1.0,1.0,0.3472089469432831,1.0,-3.280418634414673,2.298039197921753,0.9823793768882751,1.557442307472229,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793901443481445,-0.0,3358.669677734375,1.0,283.1454772949219,288.5087890625,285.6024475097656,285.61383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1465284526348114,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546685695648193,0.228753387928009,0.2123323678970337,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840743362903595,0.4950852990150451,0.4741570651531219,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293039441108704,0.5873630046844482,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750725507736206,0.3481367528438568,0.3361057043075561,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082634925842,0.2400362491607666,1.1108169555664062,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516067385673523,1.0,1.0,0.348954975605011,1.0,-3.2672231197357178,2.2839157581329346,0.983307421207428,1.546472191810608,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.902548789978028,-0.0,3321.356201171875,1.0,283.1453857421875,288.5087890625,285.5852355957031,285.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.146412968635559,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544981598854065,0.2273920625448227,0.2110578715801239,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.841258704662323,0.4934712648391723,0.4725918471813202,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287726283073424,0.5842887163162231,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509145736694336,0.3466011583805084,0.3346088230609894,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651105880737305,0.2387990355491638,1.1050138473510742,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.648277759552002,1.0,1.0,0.3508217632770538,1.0,-3.251338243484497,2.267741680145264,0.9835965037345886,1.5339372158050537,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922884941101074,-0.0,3272.29248046875,1.0,283.14532470703125,288.5087585449219,285.5683288574219,285.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1462963670492172,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521750092506409,0.2246470600366592,0.2085957527160644,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398333191871643,0.4901917576789856,0.4695235788822174,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277281761169434,0.583625078201294,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490741014480591,0.3434786796569824,0.3316777050495147,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630310416221619,0.2363003492355346,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644801914691925,1.0,1.0,0.3545553684234619,1.0,-3.226893186569214,2.240309000015259,0.9865841865539552,1.511868953704834,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208121061325073,-0.0,3210.4375,1.0,283.14520263671875,288.5087280273437,285.535400390625,285.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.146075502038002,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521750092506409,0.2246470600366592,0.2085957527160644,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398333191871643,0.4901917576789856,0.4695235788822174,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277281761169434,0.583625078201294,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490741014480591,0.3434786796569824,0.3316777050495147,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630310416221619,0.2363003492355346,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644801914691925,1.0,1.0,0.3545553684234619,1.0,-3.226893186569214,2.240309000015259,0.9865841865539552,1.511868953704834,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208121061325073,-0.0,3210.4375,1.0,283.14520263671875,288.5087280273437,285.535400390625,285.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.146075502038002,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.2218298017978668,0.2061411291360855,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370771408081055,0.4868074357509613,0.4664312303066253,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261034727096558,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460287809371948,0.3402521312236786,0.3287229835987091,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221659660339,0.2337297350168228,1.0826679468154907,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274014472961,1.0,1.0,0.35828897356987,1.0,-3.2059693336486816,2.215304613113404,0.9906646013259888,1.4915714263916016,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507147789001465,-0.0,3167.02099609375,1.0,283.1450500488281,288.5086975097656,285.5035095214844,285.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1458675861358642,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.2218298017978668,0.2061411291360855,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370771408081055,0.4868074357509613,0.4664312303066253,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261034727096558,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460287809371948,0.3402521312236786,0.3287229835987091,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221659660339,0.2337297350168228,1.0826679468154907,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274014472961,1.0,1.0,0.35828897356987,1.0,-3.2059693336486816,2.215304613113404,0.9906646013259888,1.4915714263916016,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507147789001465,-0.0,3167.02099609375,1.0,283.1450500488281,288.5086975097656,285.5035095214844,285.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1458675861358642,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013826370239,0.2189081907272339,0.203449010848999,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372935056686401,0.4832844138145447,0.4630593657493591,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243718385696412,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954360485077,0.3254928588867187,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548753738403,0.2310476899147033,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339092254639,1.0,1.0,0.3622400164604187,1.0,-3.1742818355560303,2.182830810546875,0.9914509654045104,1.4664638042449951,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267773151397705,-0.0,3077.08203125,1.0,283.1449279785156,288.5086669921875,285.4725646972656,285.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.145662784576416,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013826370239,0.2189081907272339,0.203449010848999,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372935056686401,0.4832844138145447,0.4630593657493591,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243718385696412,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954360485077,0.3254928588867187,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548753738403,0.2310476899147033,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339092254639,1.0,1.0,0.3622400164604187,1.0,-3.1742818355560303,2.182830810546875,0.9914509654045104,1.4664638042449951,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267773151397705,-0.0,3077.08203125,1.0,283.1449279785156,288.5086669921875,285.4725646972656,285.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.145662784576416,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452165246009827,0.2159462124109268,0.2007882744073867,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357502818107605,0.4796814620494842,0.4596834182739258,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227936863899232,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436040043830872,0.333475112915039,0.3222735822200775,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283206135034561,1.0580724477767944,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835683822632,1.0,1.0,0.366191029548645,1.0,-3.1474337577819824,2.153726100921631,0.9937076568603516,1.443263053894043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528889179229736,-0.0,3011.80078125,1.0,283.144775390625,288.5086364746094,285.4424133300781,285.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1454613953828811,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452165246009827,0.2159462124109268,0.2007882744073867,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357502818107605,0.4796814620494842,0.4596834182739258,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227936863899232,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436040043830872,0.333475112915039,0.3222735822200775,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283206135034561,1.0580724477767944,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835683822632,1.0,1.0,0.366191029548645,1.0,-3.1474337577819824,2.153726100921631,0.9937076568603516,1.443263053894043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528889179229736,-0.0,3011.80078125,1.0,283.144775390625,288.5086364746094,285.4424133300781,285.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1454613953828811,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435368657112122,0.2144400477409362,0.1994660496711731,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344190716743469,0.4778420925140381,0.4579913914203644,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217840433120728,0.5811612010002136,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421057820320129,0.3317316770553589,0.3206647634506225,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552051305770874,0.2269324511289596,1.0519973039627075,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308656334877014,1.0,1.0,0.3681665360927582,1.0,-3.1355581283569336,2.140230655670166,0.9953275918960572,1.4324342012405396,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105684757232666,-0.0,2986.865478515625,1.0,283.14471435546875,288.50860595703125,285.4276123046875,285.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1453625112771988,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416641473770142,0.2129139453172683,0.1981381028890609,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328394293785095,0.4759747087955475,0.4562856554985046,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206098318099976,0.5825269818305969,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403865456581116,0.3299624323844909,0.3190446197986603,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.65340656042099,0.2255240976810455,1.0458937883377075,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296969056129456,1.0,1.0,0.3702374994754791,1.0,-3.124265432357788,2.1268882751464844,0.9973772764205932,1.4216344356536863,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2939743995666504,-0.0,2965.083740234375,1.0,283.1446533203125,288.50860595703125,285.4129943847656,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1452639698982238,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403251886367798,0.2097833752632141,0.1952572613954544,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328554630279541,0.4721348583698272,0.4526151418685913,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182979464530944,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739721417427063,0.3263218402862549,0.3155482709407806,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226220220327377,1.032542705535889,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.623005747795105,1.0,1.0,0.3743793964385986,1.0,-3.090475082397461,2.093145608901977,0.9973294734954834,1.3957202434539795,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827231407165528,-0.0,2874.3544921875,1.0,283.14453125,288.508544921875,285.3841552734375,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1450679898262024,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403251886367798,0.2097833752632141,0.1952572613954544,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328554630279541,0.4721348583698272,0.4526151418685913,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182979464530944,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739721417427063,0.3263218402862549,0.3155482709407806,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226220220327377,1.032542705535889,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.623005747795105,1.0,1.0,0.3743793964385986,1.0,-3.090475082397461,2.093145608901977,0.9973294734954834,1.3957202434539795,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827231407165528,-0.0,2874.3544921875,1.0,283.14453125,288.508544921875,285.3841552734375,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.1450679898262024,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376244425773621,0.0,0.1924102157354354,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311163783073425,0.0,0.4489413499832153,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120544254779815,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.0615365505218506,2.062788486480713,0.9987481236457824,1.3717386722564695,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646461963653564,-0.0,2807.55126953125,0.0,283.1443786621094,288.5085144042969,285.3558044433594,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376244425773621,0.0,0.1924102157354354,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311163783073425,0.0,0.4489413499832153,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120544254779815,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.0615365505218506,2.062788486480713,0.9987481236457824,1.3717386722564695,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646461963653564,-0.0,2807.55126953125,0.0,283.1443786621094,288.5085144042969,285.3558044433594,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0013033170253038,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0007951780571602,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0005873160553164,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0007951767765916,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0068912152200937,291.2230834960937,294.1499938964844,288.1061706542969,285.04754638671875,290.5495300292969,295.833984375,291.1217041015625,0.0,0.0,0.6336841583251953,0.6336841583251953,0.6061787605285645,1.0,-0.008669015020132,0.0084107788279652,0.0002582359593361,-0.0108716627582907,0.0,0.0,0.0,-0.0460564158856868,60.0,5.590695381164551,-0.0,-1.0568014658929314e-05,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.640073557992471e-28,2.73088141651462e-27,1.5792016637901608e-31,8.543682194902981e-18,8.541726739934905e-18,1.955709624997337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
