time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0007724284660071,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.000765647215303,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0005655051209032,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0012153834104537,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0040724840946495,291.2261962890625,294.1499938964844,288.1020202636719,285.0453186035156,290.5189514160156,295.7057189941406,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0088853910565376,0.0082334242761135,0.0006519664893858,-0.0111978286877274,0.0,0.0,0.0,-0.0471532680094242,60.0,1.957132697105408,-0.0,-5.3667081374442205e-06,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2508537325970065e-29,4.58425252802605e-29,1.6770306236073308e-32,-5.491386148172615e-18,-5.487500880835453e-18,-3.8853727542220575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001151862670667,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001484921667724,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001440361374989,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001333584659732,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0005818022182211,291.2271423339844,294.1499938964844,288.0771179199219,285.0317687988281,290.4365234375,294.7803039550781,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013478610198944,0.0030289231799542,-0.0016810620436444,-0.0148926107212901,0.0,0.0,0.0,-0.009065143764019,60.0,-4.632327556610107,-0.0,-1.2385271475068296e-07,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.978259390775532e-41,1.2697025255400735e-40,2.7039455167611665e-41,2.8455565602623943e-20,2.3186258695186366e-20,5.26930609964401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.528546797810122e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001008770559565,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.51849147491157e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.00010057844338,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004760972806252,291.2273864746094,294.1499938964844,288.0516052246094,285.0177001953125,290.41326904296875,293.8458557128906,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010179188102483,0.0007575972704216,0.0002603215689305,-0.0170914828777313,0.0,0.0,0.0,-0.0081456694751977,60.0,-3.205751180648804,-0.0,-7.06410290263193e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8241066724205e-21,5.0171573766895524e-21,4.8069492957309466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.487586794421075e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.991220576921478e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.379817543551326e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.991049591917545e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004739252326544,291.22760009765625,294.1499938964844,288.0255126953125,285.0030517578125,290.3918762207031,293.03533935546875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112745221704,3.3979588920374226e-08,0.0010112405288964,-0.0178248640149831,0.0,0.0,0.0,-0.0083661237731575,60.0,-2.5165212154388428,-0.0,-6.971072963324333e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.973569484938307e-21,4.987264571847921e-21,4.9863049130903876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.486780618317424e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.990137186832726e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.378722511930391e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.990096441470088e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004738843999803,291.227783203125,294.1499938964844,287.9989013671875,284.9879455566406,290.3704528808594,292.3349304199219,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2761480808258057,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974239145805307e-21,4.987129266425457e-21,4.987109475483067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.48545493884012e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.988735109800472e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,7.377679867204279e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.98869727482088e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004738181596621,291.2281494140625,294.1499938964844,287.9441223144531,284.95623779296875,290.3275146484375,291.2040100097656,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182363271713257,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974252878295944e-21,4.987126439147973e-21,4.987126439147973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.48545493884012e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.988735109800472e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,7.377679867204279e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.98869727482088e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004738181596621,291.2281494140625,294.1499938964844,287.9441223144531,284.95623779296875,290.3275146484375,291.2040100097656,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182363271713257,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974252878295944e-21,4.987126439147973e-21,4.987126439147973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.48405941016972e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.987264638766646e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.376593566732481e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.987227531382814e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.000473748485092,291.2284545898437,294.1499938964844,287.88751220703125,284.9227600097656,290.2843322753906,290.3539428710937,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2043144702911377,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.48405941016972e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.987264638766646e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.376593566732481e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.987227531382814e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.000473748485092,291.2284545898437,294.1499938964844,287.88751220703125,284.9227600097656,290.2843322753906,290.3539428710937,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2043144702911377,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.48259184951894e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.985717770177872e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.375450513791293e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.98568066279404e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004736751434393,291.22869873046875,294.1499938964844,287.8291931152344,284.8876953125,290.24090576171875,289.7103576660156,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240978956222534,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.48259184951894e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.985717770177872e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.375450513791293e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.98568066279404e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004736751434393,291.22869873046875,294.1499938964844,287.8291931152344,284.8876953125,290.24090576171875,289.7103576660156,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240978956222534,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.481569577474148e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.98464020085521e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.374654524028301e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.98460382106714e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004736240662168,291.2288513183594,294.1499938964844,287.7894592285156,284.8634948730469,290.2117614746094,289.3680419921875,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913088734414495e-09,0.0010104882530868,-0.0176299847662448,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2671072483062744,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.48104789131321e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.98409086605534e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.37424852559343e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.984054486267269e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0004735980182886,291.2289123535156,294.1499938964844,287.7694396972656,284.8512268066406,290.1972045898437,289.2188720703125,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280336856842041,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.480246808379889e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.983246854972094e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.373624976025894e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.983211202779783e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004735580296255,291.22900390625,294.1499938964844,287.73907470703125,284.83251953125,290.1752319335937,289.0169982910156,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.30044937133789,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.479426080361009e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.982381743611768e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.372986146947369e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.982346091419458e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004735170223284,291.2290954589844,294.1499938964844,287.7084045410156,284.8135070800781,290.1531982421875,288.8390197753906,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320776462554932,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.477722778683528e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.98058749246411e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.371659739874303e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.9805518402718e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.000473431951832,291.2292175292969,294.1499938964844,287.64630126953125,284.7747497558594,290.1089172363281,288.5416259765625,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619744777679443,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.477722778683528e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.98058749246411e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.371659739874303e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.9805518402718e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.000473431951832,291.2292175292969,294.1499938964844,287.64630126953125,284.7747497558594,290.1089172363281,288.5416259765625,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619744777679443,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.475935075897723e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.978703019442035e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,7.37026784918271e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.978668094845489e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004733426321763,291.2292785644531,294.1499938964844,287.5833435058594,284.735107421875,290.06427001953125,288.30499267578125,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037740230560303,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.475935075897723e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.978703019442035e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,7.37026784918271e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.978668094845489e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004733426321763,291.2292785644531,294.1499938964844,287.5833435058594,284.735107421875,290.06427001953125,288.30499267578125,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037740230560303,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.474059334024788e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.976726869354025e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,7.368807564489543e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.976691944757476e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004732489178422,291.2293395996094,294.1499938964844,287.51971435546875,284.6947937011719,290.01934814453125,288.1131896972656,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460391998291016,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.474059334024788e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.976726869354025e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,7.368807564489543e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.976691944757476e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004732489178422,291.2293395996094,294.1499938964844,287.51971435546875,284.6947937011719,290.01934814453125,288.1131896972656,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460391998291016,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.472093370277436e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.974656131817028e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.367278158199042e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.97462193481624e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004731507506221,291.2293395996094,294.1499938964844,287.4555969238281,284.6539611816406,289.9740600585937,287.95440673828125,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886367321014404,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.472093370277436e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.974656131817028e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.367278158199042e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.97462193481624e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004731507506221,291.2293395996094,294.1499938964844,287.4555969238281,284.6539611816406,289.9740600585937,287.95440673828125,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886367321014404,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.471076918998732e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.97358511085622e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.366486534010619e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.973550913855432e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.000473099964438,291.22930908203125,294.1499938964844,287.4234313964844,284.6333923339844,289.9512939453125,287.8846130371094,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510017871856689,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.470037912251428e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.972490079235286e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,7.365678175119683e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.97245660983026e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004730480432044,291.22930908203125,294.1499938964844,287.3912353515625,284.6127624511719,289.928466796875,287.8200378417969,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531431198120117,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.467892959946766e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.97023016680032e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.970196697395296e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004729409120045,291.2292175292969,294.1499938964844,287.3268127441406,284.5714416503906,289.8825378417969,287.7037353515625,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574286937713623,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.467892959946766e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.97023016680032e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.970196697395296e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004729409120045,291.2292175292969,294.1499938964844,287.3268127441406,284.5714416503906,289.8825378417969,287.7037353515625,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574286937713623,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.465660696150736e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.967878577299416e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.362270844168961e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.967845835490152e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.00047282941523,291.2291259765625,294.1499938964844,287.26251220703125,284.5301818847656,289.8362731933594,287.6008605957031,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61706805229187,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.465660696150736e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.967878577299416e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.362270844168961e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.967845835490152e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.00047282941523,291.2291259765625,294.1499938964844,287.26251220703125,284.5301818847656,289.8362731933594,287.6008605957031,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61706805229187,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.463346941629423e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.965440403902905e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.9654083896894e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004727138148155,291.2289733886719,294.1499938964844,287.19854736328125,284.4891052246094,289.78973388671875,287.5080871582031,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596386432647705,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.463346941629423e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.965440403902905e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.9654083896894e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004727138148155,291.2289733886719,294.1499938964844,287.19854736328125,284.4891052246094,289.78973388671875,287.5080871582031,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596386432647705,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.460955334361644e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.962921467376872e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.358608854701743e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.96288945316337e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004725943726953,291.2287902832031,294.1499938964844,287.1351013183594,284.44842529296875,289.7428894042969,287.42291259765625,291.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701862573623657,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.460955334361644e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.962921467376872e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.358608854701743e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.96288945316337e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004725943726953,291.2287902832031,294.1499938964844,287.1351013183594,284.44842529296875,289.7428894042969,287.42291259765625,291.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701862573623657,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.459727152716368e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.961627802113072e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.357653521467e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.961595787899569e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0004725330218207,291.2286682128906,294.1499938964844,287.1036376953125,284.4283142089844,289.7193298339844,287.3825988769531,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7228012084960938,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.458472050027922e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.960305033018813e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.356676360359415e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.960273746401072e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.000472470303066,291.2285461425781,294.1499938964844,287.0723876953125,284.4083557128906,289.6957397460937,287.3435974121094,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7436001300811768,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.455863619223236e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.957557631423696e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.354646368185058e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.957526344805956e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004723400052171,291.2283020019531,294.1499938964844,287.0106201171875,284.3690490722656,289.6483459472656,287.2688293457031,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784705638885498,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.455863619223236e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.957557631423696e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.354646368185058e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.957526344805956e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004723400052171,291.2283020019531,294.1499938964844,287.0106201171875,284.3690490722656,289.6483459472656,287.2688293457031,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784705638885498,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.453111124457791e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.954658162314443e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.352505053859204e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.954627603292464e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0004722025478258,291.22802734375,294.1499938964844,286.95001220703125,284.3306884765625,289.6007385253906,287.1977844238281,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250327110290527,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.453111124457791e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.954658162314443e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.352505053859204e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.954627603292464e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0004722025478258,291.22802734375,294.1499938964844,286.95001220703125,284.3306884765625,289.6007385253906,287.1977844238281,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250327110290527,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
