time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.450207289773972e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.951599349733442e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.350245141424239e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.951568790711462e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.000472057465231,291.2276916503906,294.1499938964844,286.89068603515625,284.29345703125,289.55291748046875,287.1297912597656,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864438056945801,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.450207289773972e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.951599349733442e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.350245141424239e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.951568790711462e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.000472057465231,291.2276916503906,294.1499938964844,286.89068603515625,284.29345703125,289.55291748046875,287.1297912597656,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864438056945801,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.447155753150582e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.948384831659496e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.948354272637516e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004719050193671,291.22735595703125,294.1499938964844,286.8329467773437,284.257568359375,289.5049133300781,287.064453125,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9027819633483887,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.447155753150582e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.948384831659496e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.948354272637516e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004719050193671,291.22735595703125,294.1499938964844,286.8329467773437,284.257568359375,289.5049133300781,287.064453125,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9027819633483887,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.445578325539827e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.946723002940416e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.346642814809456e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.946693171514198e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.000471826235298,291.2271423339844,294.1499938964844,286.8046875,284.2401733398437,289.4808349609375,287.03271484375,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9215123653411865,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.443970338907091e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.945029887603596e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.345392077695578e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.945000056177378e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.000471745908726,291.2269592285156,294.1499938964844,286.7768859863281,284.2231750488281,289.4567565917969,287.0015563964844,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939927101135254,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.440676512895152e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.941559983417392e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.342828757828102e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.941530879586936e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004715813847724,291.2265319824219,294.1499938964844,286.7228088378906,284.1905212402344,289.40850830078125,286.94091796875,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975742816925049,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.440676512895152e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.941559983417392e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.342828757828102e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.941530879586936e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004715813847724,291.2265319824219,294.1499938964844,286.7228088378906,284.1905212402344,289.40850830078125,286.94091796875,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975742816925049,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.4373055617325e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.93800931610167e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.340205775108188e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.937980212271214e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004714129900094,291.2261047363281,294.1499938964844,286.6708374023437,284.15972900390625,289.3601989746094,286.8824768066406,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010097980499268,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.4373055617325e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.93800931610167e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.340205775108188e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.937980212271214e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004714129900094,291.2261047363281,294.1499938964844,286.6708374023437,284.15972900390625,289.3601989746094,286.8824768066406,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010097980499268,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.433895320398732e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.93441790342331e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.934388799592853e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0004712426743935,291.2256164550781,294.1499938964844,286.6211853027344,284.1309814453125,289.31182861328125,286.82623291015625,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428667068481445,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.433895320398732e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.93441790342331e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.934388799592853e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0004712426743935,291.2256164550781,294.1499938964844,286.6211853027344,284.1309814453125,289.31182861328125,286.82623291015625,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428667068481445,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.430490172235297e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.930830856319516e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.334903057198972e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.930802480084822e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004710725625045,291.2251281738281,294.1499938964844,286.5740966796875,284.10455322265625,289.2635192871094,286.7721862792969,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073925495147705,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.430490172235297e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.930830856319516e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.334903057198972e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.930802480084822e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004710725625045,291.2251281738281,294.1499938964844,286.5740966796875,284.10455322265625,289.2635192871094,286.7721862792969,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073925495147705,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.428803605260327e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.929054067470132e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,7.333591202041134e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.9290264188312e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004709883069153,291.224853515625,294.1499938964844,286.55157470703125,284.0922241210937,289.2393493652344,286.7460327148437,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088773965835572,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.427136683370918e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.927298378897832e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.332293898798525e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.927270730258896e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0004709050408564,291.2245788574219,294.1499938964844,286.5297241210937,284.0805358886719,289.2152404785156,286.7204895019531,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1031501293182373,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.423884330317378e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.923872858053072e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,7.329763320740312e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.92384520941414e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004707425832748,291.2240295410156,294.1499938964844,286.4883117675781,284.0591735839844,289.1670837402344,286.671142578125,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130427360534668,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.423884330317378e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.923872858053072e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,7.329763320740312e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.92384520941414e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004707425832748,291.2240295410156,294.1499938964844,286.4883117675781,284.0591735839844,289.1670837402344,286.671142578125,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130427360534668,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.420787682756782e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.920610318658872e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.327353523578495e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.9205833976157e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004705878673121,291.22344970703125,294.1499938964844,286.45001220703125,284.0406494140625,289.1191101074219,286.6242980957031,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155644655227661,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.420787682756782e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.920610318658872e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.327353523578495e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.9205833976157e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004705878673121,291.22344970703125,294.1499938964844,286.45001220703125,284.0406494140625,289.1191101074219,286.6242980957031,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155644655227661,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.41800608416088e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.917681018123405e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.325189653784037e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.917654097080232e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004704489547293,291.22283935546875,294.1499938964844,286.413330078125,284.0235595703125,289.0713195800781,286.5799255371094,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179143190383911,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.41800608416088e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.917681018123405e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.325189653784037e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.917654097080232e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004704489547293,291.22283935546875,294.1499938964844,286.413330078125,284.0235595703125,289.0713195800781,286.5799255371094,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179143190383911,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.415695967618376e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.91524721030146e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,7.323391764657572e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.915220289258286e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004703335289377,291.2221984863281,294.1499938964844,286.3766784667969,284.00640869140625,289.02374267578125,286.5375366210937,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2022199630737305,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.415695967618376e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.91524721030146e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,7.323391764657572e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.915220289258286e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004703335289377,291.2221984863281,294.1499938964844,286.3766784667969,284.00640869140625,289.02374267578125,286.5375366210937,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2022199630737305,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.414716623723508e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.914215479511768e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.322629244299605e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.914189286064357e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0004702846053987,291.22186279296875,294.1499938964844,286.3583374023437,283.9978332519531,289.0000305175781,286.5169372558594,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213788747787476,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.413852967554703e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.913305257214232e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.321956945816055e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.913279791362584e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.000470241473522,291.2215270996094,294.1499938964844,286.3399963378906,283.9892272949219,288.97637939453125,286.4966735839844,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2253894805908203,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.41246617003344e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.911844244925304e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.320877921301872e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.911818051477894e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004701722064055,291.2208557128906,294.1499938964844,286.3033447265625,283.9720153808594,288.92919921875,286.45684814453125,291.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486908435821533,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.41246617003344e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.911844244925304e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.320877921301872e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.911818051477894e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004701722064055,291.2208557128906,294.1499938964844,286.3033447265625,283.9720153808594,288.92919921875,286.45684814453125,291.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486908435821533,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.411515202373266e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.910842345561832e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,7.320137228816748e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.910816879710184e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004701247089542,291.2201232910156,294.1499938964844,286.26666259765625,283.9547119140625,288.8822326660156,286.4178466796875,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2721259593963623,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.411515202373266e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.910842345561832e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,7.320137228816748e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.910816879710184e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004701247089542,291.2201232910156,294.1499938964844,286.26666259765625,283.9547119140625,288.8822326660156,286.4178466796875,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2721259593963623,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.410973871126772e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.91027118288912e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.319715223275125e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.91024644463323e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0004700976714957,291.2193908691406,294.1499938964844,286.2300109863281,283.9373779296875,288.8354187011719,286.3794250488281,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956905364990234,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.410973871126772e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.91027118288912e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.319715223275125e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.91024644463323e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0004700976714957,291.2193908691406,294.1499938964844,286.2300109863281,283.9373779296875,288.8354187011719,286.3794250488281,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956905364990234,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.410808706888928e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.910096559906378e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.319585711229593e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.91007182165049e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004700894060079,291.2186279296875,294.1499938964844,286.1933288574219,283.91998291015625,288.788818359375,286.3414306640625,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319376945495605,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.410808706888928e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.910096559906378e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.319585711229593e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.91007182165049e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004700894060079,291.2186279296875,294.1499938964844,286.1933288574219,283.91998291015625,288.788818359375,286.3414306640625,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319376945495605,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.41085527301766e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.910145308822392e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.319621363421902e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.910120570566504e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0004700917343143,291.2182312011719,294.1499938964844,286.17498779296875,283.9112548828125,288.7655944824219,286.3225402832031,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331263542175293,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.410981874680148e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.910277731250972e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.319719588849694e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.910253720590843e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004700980498455,291.21783447265625,294.1499938964844,286.1566772460937,283.9025573730469,288.7424011230469,286.3037109375,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3431763648986816,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.411453356733546e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.91077395156026e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.320086297113448e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.910749940900132e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004701216239482,291.217041015625,294.1499938964844,286.1199951171875,283.8850402832031,288.6961364746094,286.2662353515625,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670759201049805,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.411453356733546e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.91077395156026e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.320086297113448e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.910749940900132e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004701216239482,291.217041015625,294.1499938964844,286.1199951171875,283.8850402832031,288.6961364746094,286.2662353515625,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670759201049805,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.412182407686488e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.911540837492794e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.320652366615832e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.911517554428428e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004701580328401,291.2162170410156,294.1499938964844,286.0833435058594,283.86749267578125,288.6500244140625,286.2288818359375,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39106559753418,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
