time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.412182407686488e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.911540837492794e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.320652366615832e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.911517554428428e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004701580328401,291.2162170410156,294.1499938964844,286.0833435058594,283.86749267578125,288.6500244140625,286.2288818359375,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39106559753418,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.412687359144913e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.912071982398628e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.321043813135475e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.912047971738502e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004701832367572,291.2157287597656,294.1499938964844,286.06280517578125,283.857666015625,288.6242980957031,286.2080078125,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404534101486206,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.413125371793284e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.912533278111368e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.321384327951819e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.912509995047004e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004702051519416,291.2153625488281,294.1499938964844,286.0466613769531,283.84991455078125,288.6040954589844,286.1916198730469,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4151315689086914,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.414238593308256e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.913704707287252e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.322250166907907e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.913681424222888e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004702607693616,291.2144775390625,294.1499938964844,286.010009765625,283.832275390625,288.5583190917969,286.1544189453125,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392597675323486,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.414238593308256e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.913704707287252e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.322250166907907e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.913681424222888e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004702607693616,291.2144775390625,294.1499938964844,286.010009765625,283.832275390625,288.5583190917969,286.1544189453125,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392597675323486,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.41484613576904e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.91434426396154e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.322721648961306e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.914320980897172e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004702910955529,291.21405029296875,294.1499938964844,285.9916687011719,283.82342529296875,288.5354919433594,286.1358337402344,291.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451343059539795,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.415479871677236e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.91501146927476e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.323214231291786e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.914988186210394e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004703227605205,291.2135925292969,294.1499938964844,285.97332763671875,283.8145751953125,288.5127258300781,286.1172790527344,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4634363651275635,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.416807733941825e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.916408453136684e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.91638589766808e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004703890590462,291.2126770019531,294.1499938964844,285.9366760253906,283.7968139648437,288.4672546386719,286.08013916015625,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487645149230957,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.416807733941825e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.916408453136684e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.91638589766808e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004703890590462,291.2126770019531,294.1499938964844,285.9366760253906,283.7968139648437,288.4672546386719,286.08013916015625,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487645149230957,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.41818070714362e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.91785345831886e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.917831630446015e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004704576567746,291.21173095703125,294.1499938964844,285.8999938964844,283.7790222167969,288.4219665527344,286.0429992675781,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118730068206787,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.41818070714362e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.91785345831886e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.917831630446015e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004704576567746,291.21173095703125,294.1499938964844,285.8999938964844,283.7790222167969,288.4219665527344,286.0429992675781,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118730068206787,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.41956095630303e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.919307194650172e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.919284639181568e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004705266328528,291.2107849121094,294.1499938964844,285.86334228515625,283.7611694335937,288.3768005371094,286.005859375,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536105871200561,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.41956095630303e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.919307194650172e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.919284639181568e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004705266328528,291.2107849121094,294.1499938964844,285.86334228515625,283.7611694335937,288.3768005371094,286.005859375,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536105871200561,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.420912101631984e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.920728916767985e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.920707088895142e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004705941246356,291.20977783203125,294.1499938964844,285.82666015625,283.7432861328125,288.331787109375,285.96875,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56032943725586,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.420912101631984e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.920728916767985e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.920707088895142e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004705941246356,291.20977783203125,294.1499938964844,285.82666015625,283.7432861328125,288.331787109375,285.96875,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56032943725586,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.4215662102215e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.921417222358286e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.327944331336766e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.921395394485444e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004706267500296,291.20928955078125,294.1499938964844,285.8083190917969,283.7343139648437,288.309326171875,285.9501953125,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5724332332611084,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.422199946129696e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.922083700075746e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.328436913667247e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.922062599798664e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004706584149971,291.20880126953125,294.1499938964844,285.7900085449219,283.725341796875,288.2868957519531,285.931640625,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5845301151275635,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.423390292795376e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.92333734757267e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.923315519699828e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004707179032266,291.207763671875,294.1499938964844,285.7533264160156,283.70733642578125,288.2421569824219,285.89453125,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086947917938232,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.423390292795376e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.92333734757267e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.923315519699828e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004707179032266,291.207763671875,294.1499938964844,285.7533264160156,283.70733642578125,288.2421569824219,285.89453125,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086947917938232,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.424453310202809e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.924456389853732e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.92443528957665e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004707709886133,291.20672607421875,294.1499938964844,285.7166748046875,283.68927001953125,288.19757080078125,285.8574523925781,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328108310699454,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.424453310202809e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.924456389853732e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.92443528957665e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004707709886133,291.20672607421875,294.1499938964844,285.7166748046875,283.68927001953125,288.19757080078125,285.8574523925781,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328108310699454,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.425053576705976e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.92508721537888e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.33065462554805e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.9250661151018e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004708009655587,291.2060546875,294.1499938964844,285.6932067871094,283.6777038574219,288.1690979003906,285.833740234375,291.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6482126712799072,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.425359894521534e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.925409540301187e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.330892549362034e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.925389167619868e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004708162741735,291.2056884765625,294.1499938964844,285.67999267578125,283.6711730957031,288.1531066894531,285.8204040527344,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656864881515503,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.42608021432534e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.926167695084588e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.926147322403268e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.000470852246508,291.2046203613281,294.1499938964844,285.6433410644531,283.6530456542969,288.1087951660156,285.78338623046875,291.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.68084454536438,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.42608021432534e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.926167695084588e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.926147322403268e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.000470852246508,291.2046203613281,294.1499938964844,285.6433410644531,283.6530456542969,288.1087951660156,285.78338623046875,291.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.68084454536438,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.4263581559062e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.926460188580676e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.331668166443706e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.926439815899356e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004708661581389,291.2040710449219,294.1499938964844,285.625,283.6439514160156,288.086669921875,285.764892578125,291.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692800283432007,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.426585893379524e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.926699567586184e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.33184497221373e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.926679194904864e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004708775086328,291.2035217285156,294.1499938964844,285.6066589355469,283.63482666015625,288.0646057128906,285.74639892578125,291.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704736232757568,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.426847827853636e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.926974598784e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.92695495369844e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004708906053565,291.202392578125,294.1499938964844,285.57000732421875,283.6165771484375,288.0205383300781,285.70947265625,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728532552719116,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.426847827853636e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.926974598784e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.92695495369844e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004708906053565,291.202392578125,294.1499938964844,285.57000732421875,283.6165771484375,288.0205383300781,285.70947265625,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728532552719116,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.426835458725692e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.926960774464531e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.926941129378974e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004708899650722,291.2012634277344,294.1499938964844,285.5333251953125,283.5982971191406,287.97662353515625,285.672607421875,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752214193344116,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.426835458725692e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.926960774464531e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.926941129378974e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004708899650722,291.2012634277344,294.1499938964844,285.5333251953125,283.5982971191406,287.97662353515625,285.672607421875,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752214193344116,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.426514588994904e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.926622442435472e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.926602797349916e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004708739579655,291.2001342773437,294.1499938964844,285.4966735839844,283.5799560546875,287.9328308105469,285.6357727050781,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77576756477356,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.426514588994904e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.926622442435472e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.926602797349916e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004708739579655,291.2001342773437,294.1499938964844,285.4966735839844,283.5799560546875,287.9328308105469,285.6357727050781,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77576756477356,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.425848111277446e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.925920312525705e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.925900667440146e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004708406631834,291.198974609375,294.1499938964844,285.4599914550781,283.5615539550781,287.88916015625,285.5990295410156,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991771697998047,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.425848111277446e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.925920312525705e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.925900667440146e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004708406631834,291.198974609375,294.1499938964844,285.4599914550781,283.5615539550781,287.88916015625,285.5990295410156,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991771697998047,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.425371536053716e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.925418271450326e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.330897642532364e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.925399353960528e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004708168562501,291.1983642578125,294.1499938964844,285.4416809082031,283.5523376464844,287.86737060546875,285.5806884765625,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526062806281e-09,0.0010043845977634,-0.0157603118568658,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.8108203411102295,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.42479309742339e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.924808546202256e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.330447260756046e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.92478962871246e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004707879561465,291.1977844238281,294.1499938964844,285.42333984375,283.5430908203125,287.8456115722656,285.5623779296875,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217686679781e-09,0.0010043220827355,-0.0157411694526672,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.822420835494995,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.423301526112482e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.923237666953356e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.923218749463558e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004707134794443,291.19659423828125,294.1499938964844,285.3866577148437,283.52459716796875,287.8022155761719,285.5258178710937,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454861640930176,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.423301526112482e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.923237666953356e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.923218749463558e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004707134794443,291.19659423828125,294.1499938964844,285.3866577148437,283.52459716796875,287.8022155761719,285.5258178710937,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454861640930176,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
