time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.42131518968381e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.921145101543516e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.92112691164948e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004706142353825,291.19537353515625,294.1499938964844,285.3500061035156,283.5060729980469,287.7589111328125,285.4893493652344,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8683385848999023,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.42131518968381e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.921145101543516e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.92112691164948e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004706142353825,291.19537353515625,294.1499938964844,285.3500061035156,283.5060729980469,287.7589111328125,285.4893493652344,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8683385848999023,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.419549314770848e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.91928536677733e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.326366903726012e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.919267176883297e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004705260216724,291.1944885253906,294.1499938964844,285.3236083984375,283.492431640625,287.72784423828125,285.4631652832031,290.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.88464879989624,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.41878606681712e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.918480645865202e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.325773185584694e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.918462455971166e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004704878956545,291.19415283203125,294.1499938964844,285.3133239746094,283.48699951171875,287.7157592773437,285.4530029296875,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890959262847901,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.415704698767512e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.915235568769276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.91521737887524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004703339654952,291.1929016113281,294.1499938964844,285.27667236328125,283.4669189453125,287.6727294921875,285.4167785644531,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9133262634277344,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.415704698767512e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.915235568769276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.91521737887524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004703339654952,291.1929016113281,294.1499938964844,285.27667236328125,283.4669189453125,287.6727294921875,285.4167785644531,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9133262634277344,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.41395410336554e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.913391841109842e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.322013698285446e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.913374378811568e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004702465375885,291.1922607421875,294.1499938964844,285.2583312988281,283.4565124511719,287.6512756347656,285.3987121582031,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234344152034055e-09,0.001003160374239,-0.0153852440416812,0.0,0.0,0.0,-0.007903448306024,60.0,-3.9244093894958496,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.412065264768898e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.911403321893886e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.320544682443142e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.91138513199985e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004701521829701,291.1916198730469,294.1499938964844,285.239990234375,283.4459228515625,287.6298522949219,285.3807067871094,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9354286193847656,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.407867037225516e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.906981722451746e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.906963532557712e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004699424898717,291.1903686523437,294.1499938964844,285.2033386230469,283.4240417480469,287.5870666503906,285.3447570800781,290.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95727276802063,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.407867037225516e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.906981722451746e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.906963532557712e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004699424898717,291.1903686523437,294.1499938964844,285.2033386230469,283.4240417480469,287.5870666503906,285.3447570800781,290.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95727276802063,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.403104922967032e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.901965677272528e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.901948942570016e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004697045951616,291.1890563964844,294.1499938964844,285.1666564941406,283.4013671875,287.54443359375,285.3090209960937,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97884202003479,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.403104922967032e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.901965677272528e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.901948942570016e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004697045951616,291.1890563964844,294.1499938964844,285.1666564941406,283.4013671875,287.54443359375,285.3090209960937,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97884202003479,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.397782559972256e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.89636027952656e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.896342817228287e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004694387025665,291.187744140625,294.1499938964844,285.1300048828125,283.3779602050781,287.5019226074219,285.2734069824219,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000131607055664,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.397782559972256e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.89636027952656e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.896342817228287e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004694387025665,291.187744140625,294.1499938964844,285.1300048828125,283.3779602050781,287.5019226074219,285.2734069824219,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000131607055664,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.391907224198805e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.89017280517146e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.890156070468949e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004691452195402,291.1864318847656,294.1499938964844,285.09332275390625,283.3538818359375,287.45953369140625,285.2380065917969,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021150588989258,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.391907224198805e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.89017280517146e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.890156070468949e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004691452195402,291.1864318847656,294.1499938964844,285.09332275390625,283.3538818359375,287.45953369140625,285.2380065917969,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021150588989258,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.388765465701e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.886864427244292e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.886847692541778e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004689882916864,291.1857604980469,294.1499938964844,285.07501220703125,283.34161376953125,287.4383850097656,285.2203674316406,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196296753327715e-09,0.0010004693176597,-0.0145608186721801,0.0,0.0,0.0,-0.007747430820018,60.0,-4.031551361083984,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.385494195157662e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.883419261313976e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.29987514205277e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.883402526611462e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0004688249027822,291.1850891113281,294.1499938964844,285.0566711425781,283.32916259765625,287.41729736328125,285.2027893066406,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041885852813721,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.378570393892004e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.87612729659304e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.876110561890528e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.000468479032861,291.1837463378906,294.1499938964844,285.0199890136719,283.30389404296875,287.3751525878906,285.1677551269531,290.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062357425689697,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.378570393892004e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.87612729659304e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.876110561890528e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.000468479032861,291.1837463378906,294.1499938964844,285.0199890136719,283.30389404296875,287.3751525878906,285.1677551269531,290.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062357425689697,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.371164924232288e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.868328197626396e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.868312190519646e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004681090940721,291.1824035644531,294.1499938964844,284.9833374023437,283.27813720703125,287.3331604003906,285.1329345703125,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082562446594238,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.371164924232288e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.868328197626396e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.868312190519646e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004681090940721,291.1824035644531,294.1499938964844,284.9833374023437,283.27813720703125,287.3331604003906,285.1329345703125,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082562446594238,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.364921425003558e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.86175364232622e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.283872400876135e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.86173763521947e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004677972465287,291.1813049316406,294.1499938964844,284.9540100097656,283.2572021484375,287.2996520996094,285.105224609375,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.0985426902771,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.363319986732677e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.860067075351252e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.282626029336825e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.860051068244502e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0004677172400988,291.1809997558594,294.1499938964844,284.9466552734375,283.2519226074219,287.2912902832031,285.09832763671875,290.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102515697479248,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.355085057904944e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.851394861470908e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.851378854364155e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004673058865591,291.1796264648437,294.1499938964844,284.9100036621094,283.225341796875,287.2495422363281,285.0639343261719,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1222357749938965,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.355085057904944e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.851394861470908e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.851378854364155e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004673058865591,291.1796264648437,294.1499938964844,284.9100036621094,283.225341796875,287.2495422363281,285.0639343261719,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1222357749938965,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.350838809041306e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.846923057921232e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.27291771909222e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.84690705081448e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004670937778428,291.1789245605469,294.1499938964844,284.89166259765625,283.2119140625,287.2287292480469,285.0468444824219,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207291364669,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.132011413574219,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.34651689021848e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.84237194643356e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.842355939326808e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004668779147323,291.17822265625,294.1499938964844,284.8733215332031,283.19842529296875,287.2079467773437,285.02978515625,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336355214411e-09,0.00099596043583,-0.0131794568151235,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141737461090088,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.33768242248334e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.83306745183654e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.833052172325552e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004664365842472,291.17681884765625,294.1499938964844,284.836669921875,283.1712646484375,287.1664428710937,284.995849609375,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1610541343688965,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.33768242248334e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.83306745183654e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.833052172325552e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004664365842472,291.17681884765625,294.1499938964844,284.836669921875,283.1712646484375,287.1664428710937,284.995849609375,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1610541343688965,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.328646410722286e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.823551954468712e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.823537402553484e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004659852420445,291.1753845214844,294.1499938964844,284.79998779296875,283.14385986328125,287.1250915527344,284.9621276855469,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180211067199707,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.328646410722286e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.823551954468712e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.823537402553484e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004659852420445,291.1753845214844,294.1499938964844,284.79998779296875,283.14385986328125,287.1250915527344,284.9621276855469,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180211067199707,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.31948670768179e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.813905489863828e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.8138909379486e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004655276716221,291.1739501953125,294.1499938964844,284.7633361816406,283.1163330078125,287.0838317871094,284.9286193847656,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199235439300537,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.31948670768179e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.813905489863828e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.8138909379486e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004655276716221,291.1739501953125,294.1499938964844,284.7633361816406,283.1163330078125,287.0838317871094,284.9286193847656,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199235439300537,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.31027825572528e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.804208093555644e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.804193541640416e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004650676855817,291.1724853515625,294.1499938964844,284.7266540527344,283.0887145996094,287.042724609375,284.8953552246094,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218162059783936,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.31027825572528e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.804208093555644e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.804193541640416e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004650676855817,291.1724853515625,294.1499938964844,284.7266540527344,283.0887145996094,287.042724609375,284.8953552246094,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218162059783936,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.305680578108876e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.799366671359168e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.237792306113988e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.799352119443938e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004648380272556,291.1717529296875,294.1499938964844,284.7083435058594,283.07489013671875,287.022216796875,284.8788146972656,290.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227598667144775,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.301100362790748e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.794543439056724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.234229269670323e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.794528887141496e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004646092420443,291.1710205078125,294.1499938964844,284.69000244140625,283.0610656738281,287.001708984375,284.8623046875,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237024784088135,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.29203160922043e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.784993017092349e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.78497846517712e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004641562409233,291.1695556640625,294.1499938964844,284.6533203125,283.0334167480469,286.9608459472656,284.8294372558594,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255862712860107,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
