time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.29203160922043e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.784993017092349e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.78497846517712e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004641562409233,291.1695556640625,294.1499938964844,284.6533203125,283.0334167480469,286.9608459472656,284.8294372558594,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255862712860107,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.283150575356558e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.775639773579314e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.775625949259847e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004637126112356,291.1680603027344,294.1499938964844,284.6166687011719,283.005859375,286.9200744628906,284.7967834472656,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2747111320495605,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.283150575356558e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.775639773579314e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.775625949259847e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004637126112356,291.1680603027344,294.1499938964844,284.6166687011719,283.005859375,286.9200744628906,284.7967834472656,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2747111320495605,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.275551565224303e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.767637675395235e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.214356446638703e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.767623123480008e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.000463333009975,291.166748046875,294.1499938964844,284.5844116210937,282.9817199707031,286.88427734375,284.7681884765625,290.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291335582733154,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.27453365875408e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.766565926838666e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,7.21356482245028e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.766551374923438e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000463282194687,291.16656494140625,294.1499938964844,284.5799865722656,282.9784240722656,286.87939453125,284.7643127441406,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293606758117676,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.266255801776424e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.757847874425352e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.757834050105885e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.00046286865836,291.1650390625,294.1499938964844,284.5433349609375,282.951171875,286.8388366699219,284.7319641113281,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312587738037109,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.266255801776424e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.757847874425352e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.757834050105885e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.00046286865836,291.1650390625,294.1499938964844,284.5433349609375,282.951171875,286.8388366699219,284.7319641113281,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312587738037109,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.262267121812327e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.753647464094684e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.20402313163504e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.753633639775217e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004626694426406,291.1642761230469,294.1499938964844,284.5249938964844,282.9376525878906,286.818603515625,284.71588134765625,290.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.322123050689697,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.258388308808208e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.74956274149008e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.2010065196082e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.749548917170614e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004624756693374,291.1635131835937,294.1499938964844,284.50665283203125,282.9241943359375,286.79840087890625,284.6997985839844,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331692218780518,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.25099739106372e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.741779649630188e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.741766552906483e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004621065163519,291.1619873046875,294.1499938964844,284.4700012207031,282.8974914550781,286.7580261230469,284.6676940917969,290.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350949764251709,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.25099739106372e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.741779649630188e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.741766552906483e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004621065163519,291.1619873046875,294.1499938964844,284.4700012207031,282.8974914550781,286.7580261230469,284.6676940917969,290.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350949764251709,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.244151442544536e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.734569903230296e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.734556806506588e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.000461764546344,291.1604309082031,294.1499938964844,284.4333190917969,282.87115478515625,286.7177734375,284.6356811523437,290.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3704023361206055,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.244151442544536e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.734569903230296e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.734556806506588e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.000461764546344,291.1604309082031,294.1499938964844,284.4333190917969,282.87115478515625,286.7177734375,284.6356811523437,290.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3704023361206055,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.23791085369885e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.727998258313164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.72798516158946e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.000461452815216,291.15887451171875,294.1499938964844,284.39666748046875,282.84521484375,286.6776123046875,284.60369873046875,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390081882476807,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.23791085369885e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.727998258313164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.72798516158946e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.000461452815216,291.15887451171875,294.1499938964844,284.39666748046875,282.84521484375,286.6776123046875,284.60369873046875,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390081882476807,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.2323352873791e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.722125832922757e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.722112736199052e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004611742624547,291.1573181152344,294.1499938964844,284.3599853515625,282.8197326660156,286.63751220703125,284.5716857910156,290.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410021781921387,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.2323352873791e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.722125832922757e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.722112736199052e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004611742624547,291.1573181152344,294.1499938964844,284.3599853515625,282.8197326660156,286.63751220703125,284.5716857910156,290.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410021781921387,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.229817078448832e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.719473746372388e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.178782107075676e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.71946064964868e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004610484756994,291.1565246582031,294.1499938964844,284.3416748046875,282.80718994140625,286.61749267578125,284.5556640625,290.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266423920642e-09,0.000983509235084,-0.0093645984306931,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.420104026794434,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.227480768458918e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.717013745103031e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.717000648379326e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004609317984431,291.1557312011719,294.1499938964844,284.3233337402344,282.7947692871094,286.5975036621094,284.53961181640625,290.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.4302592277526855,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.223401139024644e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.712717292131856e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.712704923003912e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004607280134223,291.1541442871094,294.1499938964844,284.2866516113281,282.7703857421875,286.5575866699219,284.5074462890625,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450814247131348,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.223401139024644e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.712717292131856e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.712704923003912e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004607280134223,291.1541442871094,294.1499938964844,284.2866516113281,282.7703857421875,286.5575866699219,284.5074462890625,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450814247131348,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.22015096875839e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.709294681670144e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.70928158494644e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.000460565672256,291.15252685546875,294.1499938964844,284.25,282.74658203125,286.5177307128906,284.47509765625,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471729755401611,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.22015096875839e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.709294681670144e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.70928158494644e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.000460565672256,291.15252685546875,294.1499938964844,284.25,282.74658203125,286.5177307128906,284.47509765625,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471729755401611,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.217648766934872e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.706658602226526e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.169316086219624e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.70664623309858e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004604406713042,291.1510009765625,294.1499938964844,284.2148132324219,282.7247009277344,286.47955322265625,284.4438171386719,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.49213457107544,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.217552724294364e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.70655819401145e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.169241871451959e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.706545824883506e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004604358691722,291.1509094238281,294.1499938964844,284.2133483886719,282.72381591796875,286.4779663085937,284.4425048828125,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492989540100098,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.215369209414348e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.704257536213844e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.7042451670859e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004603267880156,291.1492919921875,294.1499938964844,284.1766662597656,282.70233154296875,286.438232421875,284.40966796875,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514484405517578,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.215369209414348e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.704257536213844e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.7042451670859e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004603267880156,291.1492919921875,294.1499938964844,284.1766662597656,282.70233154296875,286.438232421875,284.40966796875,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514484405517578,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.214425517711788e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.703263640403748e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.166808791225776e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.703251998871564e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004602796398103,291.1484680175781,294.1499938964844,284.1583251953125,282.6920471191406,286.4183959960937,284.3931579589844,290.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525305271148682,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.213573503075168e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.70236651482992e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.702354145701976e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004602370900101,291.14764404296875,294.1499938964844,284.1400146484375,282.6820373535156,286.3985900878906,284.3765869140625,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536168575286865,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.212136501446366e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.700853115646169e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.700841474113986e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004601653199642,291.14599609375,294.1499938964844,284.10333251953125,282.6628112792969,286.3589782714844,284.34326171875,290.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558017253875732,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.212136501446366e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.700853115646169e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.700841474113986e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004601653199642,291.14599609375,294.1499938964844,284.10333251953125,282.6628112792969,286.3589782714844,284.34326171875,290.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558017253875732,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.211034193867818e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.699691872810944e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.699680231278762e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004601102264132,291.14434814453125,294.1499938964844,284.0666809082031,282.6445617675781,286.3194274902344,284.30963134765625,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580027103424072,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.211034193867818e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.699691872810944e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.699680231278762e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004601102264132,291.14434814453125,294.1499938964844,284.0666809082031,282.6445617675781,286.3194274902344,284.30963134765625,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580027103424072,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.210238204104826e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.698853682493792e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.698842040961608e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004600704996846,291.1426696777344,294.1499938964844,284.0299987792969,282.627197265625,286.2799377441406,284.2757568359375,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602185249328613,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.210238204104826e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.698853682493792e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.698842040961608e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004600704996846,291.1426696777344,294.1499938964844,284.0299987792969,282.627197265625,286.2799377441406,284.2757568359375,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602185249328613,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.209723066305742e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.698310168460011e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.698298526927827e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004600447427947,291.1409606933594,294.1499938964844,283.99334716796875,282.6106262207031,286.2405090332031,284.2416076660156,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624479293823242,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.209723066305742e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.698310168460011e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.698298526927827e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004600447427947,291.1409606933594,294.1499938964844,283.99334716796875,282.6106262207031,286.2405090332031,284.2416076660156,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624479293823242,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.20956299523823e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.698142093839124e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.163025293266401e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.69813045230694e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004600367683451,291.14013671875,294.1499938964844,283.9750061035156,282.6025695800781,286.2207946777344,284.22442626953125,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635675430297852,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.209462587023154e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.698035864857955e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.162946712924168e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.698024950921535e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004600317333824,291.1392822265625,294.1499938964844,283.9566650390625,282.5946960449219,286.2011108398437,284.2071838378906,290.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646900653839111,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
