time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.209430572809651e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.69800166785717e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.697990753920747e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004600301326718,291.1375732421875,294.1499938964844,283.9200134277344,282.5793762207031,286.1617736816406,284.1724853515625,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669431209564209,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.209430572809651e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.69800166785717e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.697990753920747e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004600301326718,291.1375732421875,294.1499938964844,283.9200134277344,282.5793762207031,286.1617736816406,284.1724853515625,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669431209564209,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.209603740600868e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.698183566797523e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.698172652861103e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004600388056132,291.1358337402344,294.1499938964844,283.8833312988281,282.56451416015625,286.1224975585937,284.1375427246094,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692066192626953,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.209603740600868e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.698183566797523e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.698172652861103e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004600388056132,291.1358337402344,294.1499938964844,283.8833312988281,282.56451416015625,286.1224975585937,284.1375427246094,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692066192626953,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.209957352140918e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698556095827372e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.69854518189095e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004600564425345,291.13409423828125,294.1499938964844,283.8466796875,282.5500183105469,286.0832214355469,284.1023254394531,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714792728424072,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.209957352140918e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698556095827372e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.69854518189095e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004600564425345,291.13409423828125,294.1499938964844,283.8466796875,282.5500183105469,286.0832214355469,284.1023254394531,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714792728424072,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.210467396769673e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.699092333903536e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.699082147562876e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.00046008193749,291.1323547363281,294.1499938964844,283.8099975585937,282.5357971191406,286.0440368652344,284.0668640136719,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737598419189453,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.210467396769673e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.699092333903536e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.699082147562876e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.00046008193749,291.1323547363281,294.1499938964844,283.8099975585937,282.5357971191406,286.0440368652344,284.0668640136719,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737598419189453,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.210774442180993e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.699415386421606e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.163965346990153e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.699405200080946e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600972752086,291.1314697265625,294.1499938964844,283.7916564941406,282.5287780761719,286.0244445800781,284.0490417480469,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.74902868270874,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.211111319018528e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.699770453153178e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.164227281464264e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.699759539216755e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004601140972226,291.1305847167969,294.1499938964844,283.7733459472656,282.52178955078125,286.0048522949219,284.0311584472656,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760473728179932,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.211865108227356e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.700563532533124e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.700553346192464e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004601517575792,291.1288146972656,294.1499938964844,283.7366638183594,282.50787353515625,285.9657287597656,283.9952392578125,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783404350280762,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.211865108227356e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.700563532533124e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.700553346192464e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004601517575792,291.1288146972656,294.1499938964844,283.7366638183594,282.50787353515625,285.9657287597656,283.9952392578125,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783404350280762,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.21270766411908e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.701450471766292e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.701440285425632e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004601938417181,291.1270446777344,294.1499938964844,283.70001220703125,282.4939270019531,285.9266662597656,283.9591064453125,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806381702423096,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.21270766411908e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.701450471766292e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.701440285425632e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004601938417181,291.1270446777344,294.1499938964844,283.70001220703125,282.4939270019531,285.9266662597656,283.9591064453125,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806381702423096,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.213616431225093e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.70240798778832e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.70239780144766e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004602392436936,291.125244140625,294.1499938964844,283.663330078125,282.4798889160156,285.8876037597656,283.9227905273437,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8293938636779785,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.213616431225093e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.70240798778832e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.70239780144766e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004602392436936,291.125244140625,294.1499938964844,283.663330078125,282.4798889160156,285.8876037597656,283.9227905273437,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8293938636779785,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.214571036864072e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.703412069939076e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.703401883598416e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004602869157679,291.1234436035156,294.1499938964844,283.6266784667969,282.46563720703125,285.8486022949219,283.8863220214844,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852429866790772,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.214571036864072e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.703412069939076e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.703401883598416e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004602869157679,291.1234436035156,294.1499938964844,283.6266784667969,282.46563720703125,285.8486022949219,283.8863220214844,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852429866790772,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.215058526024222e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.703925024950875e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.167295552790165e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.703915566205978e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004603112465701,291.1225280761719,294.1499938964844,283.6083374023437,282.4584350585937,285.8291015625,283.8680114746094,290.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863953113555908,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.215548925567418e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.704441617941484e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.167676812969148e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.704431431600824e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004603357519954,291.1216125488281,294.1499938964844,283.5899963378906,282.4511413574219,285.80963134765625,283.84967041015625,290.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.87547779083252,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.21652972465381e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.705474076326936e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.705464617582038e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004603847628459,291.1197814941406,294.1499938964844,283.5533447265625,282.43621826171875,285.77069091796875,283.8128662109375,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898526668548584,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.21652972465381e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.705474076326936e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.705464617582038e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004603847628459,291.1197814941406,294.1499938964844,283.5533447265625,282.43621826171875,285.77069091796875,283.8128662109375,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898526668548584,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.217492333846168e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.706487617222592e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.706478158477694e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004604328423738,291.1179504394531,294.1499938964844,283.51666259765625,282.4208374023437,285.7317810058594,283.7759704589844,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921565055847168,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.217492333846168e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.706487617222592e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.706478158477694e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004604328423738,291.1179504394531,294.1499938964844,283.51666259765625,282.4208374023437,285.7317810058594,283.7759704589844,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921565055847168,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.218415652867408e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.707459685159848e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.707450226414947e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004604789719451,291.1160888671875,294.1499938964844,283.4800109863281,282.4049072265625,285.69293212890625,283.73895263671875,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944581031799316,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.218415652867408e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.707459685159848e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.707450226414947e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004604789719451,291.1160888671875,294.1499938964844,283.4800109863281,282.4049072265625,285.69293212890625,283.73895263671875,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944581031799316,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.219278581440447e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.70836845226586e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.70835899352096e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000460522074718,291.1142272949219,294.1499938964844,283.4433288574219,282.3883361816406,285.6540832519531,283.7018737792969,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967562675476074,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.219278581440447e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.70836845226586e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.70835899352096e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000460522074718,291.1142272949219,294.1499938964844,283.4433288574219,282.3883361816406,285.6540832519531,283.7018737792969,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967562675476074,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.219680214300752e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.708791185403244e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.17088914825581e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.708781726658344e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.000460542156361,291.11328125,294.1499938964844,283.42498779296875,282.3797607421875,285.6347045898437,283.6833190917969,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979036331176758,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.22005929169245e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.70919063547626e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,7.171183096943423e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.709181176731364e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004605610738508,291.1123352050781,294.1499938964844,283.4066772460937,282.3710021972656,285.61529541015625,283.66473388671875,290.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990496635437012,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.220737410942093e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.709903679322451e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.709894220577552e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004605949216056,291.1104431152344,294.1499938964844,283.3699951171875,282.35284423828125,285.5765380859375,283.6275634765625,290.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013373374938965,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.220737410942093e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.709903679322451e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.709894220577552e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004605949216056,291.1104431152344,294.1499938964844,283.3699951171875,282.35284423828125,285.5765380859375,283.6275634765625,290.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013373374938965,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.221286745741963e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.71048211795278e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.710473386803642e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004606223956216,291.1085510253906,294.1499938964844,283.3333435058594,282.333740234375,285.5378112792969,283.5903625488281,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036176681518555,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.221286745741963e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.71048211795278e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.710473386803642e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004606223956216,291.1085510253906,294.1499938964844,283.3333435058594,282.333740234375,285.5378112792969,283.5903625488281,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036176681518555,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.22168546821922e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.710901940707116e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.71089248196222e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004606423026416,291.10662841796875,294.1499938964844,283.2966613769531,282.31365966796875,285.4991149902344,283.5531921386719,290.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058892726898193,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.22168546821922e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.710901940707116e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.71089248196222e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004606423026416,291.10662841796875,294.1499938964844,283.2966613769531,282.31365966796875,285.4991149902344,283.5531921386719,290.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058892726898193,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.221906657330692e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.711134771350773e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.711125312605871e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004606533620972,291.1047058105469,294.1499938964844,283.260009765625,282.29248046875,285.46044921875,283.5160217285156,290.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081506729125977,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.221906657330692e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.711134771350773e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.711125312605871e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004606533620972,291.1047058105469,294.1499938964844,283.260009765625,282.29248046875,285.46044921875,283.5160217285156,290.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081506729125977,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.22194158192724e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.711171151138842e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.172645564423874e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.711161692393944e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004606550792232,291.1037292480469,294.1499938964844,283.2416687011719,282.2814636230469,285.4411315917969,283.4974670410156,290.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.092768669128418,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
