time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.221922664437444e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.711150778457522e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.711142047308384e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004606541479006,291.1027526855469,294.1499938964844,283.22332763671875,282.2701110839844,285.4218139648437,283.4789123535156,290.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104000091552734,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.22170584090054e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.710921585792676e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.71091285464354e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004606432921718,291.100830078125,294.1499938964844,283.1866760253906,282.2464904785156,285.3832397460937,283.44189453125,290.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12636137008667,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.22170584090054e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.710921585792676e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.71091285464354e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004606432921718,291.100830078125,294.1499938964844,283.1866760253906,282.2464904785156,285.3832397460937,283.44189453125,290.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12636137008667,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.221220534527674e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.71041081356816e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.710402082419024e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004606190777849,291.0988464355469,294.1499938964844,283.1499938964844,282.22149658203125,285.3446655273437,283.40496826171875,290.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148565769195557,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.221220534527674e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.71041081356816e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.710402082419024e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004606190777849,291.0988464355469,294.1499938964844,283.1499938964844,282.22149658203125,285.3446655273437,283.40496826171875,290.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148565769195557,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.220594802172856e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.709751611808316e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.709742880659178e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000460587820271,291.0968933105469,294.1499938964844,283.11334228515625,282.1949462890625,285.30615234375,283.3681640625,290.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.17063045501709,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.220594802172856e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.709751611808316e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.709742880659178e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000460587820271,291.0968933105469,294.1499938964844,283.11334228515625,282.1949462890625,285.30615234375,283.3681640625,290.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.17063045501709,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.220028732670472e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.709155710879712e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.709146979730576e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004605595604516,291.09490966796875,294.1499938964844,283.07666015625,282.1667175292969,285.2676696777344,283.3314514160156,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192655563354492,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.220028732670472e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.709155710879712e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.709146979730576e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004605595604516,291.09490966796875,294.1499938964844,283.07666015625,282.1667175292969,285.2676696777344,283.3314514160156,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192655563354492,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.219791536452247e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.708905417937784e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,7.170972094172612e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.708896686788648e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004605476860888,291.0939025878906,294.1499938964844,283.0583190917969,282.1520080566406,285.2484436035156,283.3131103515625,290.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203676223754883,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.219593630405144e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.708696597954258e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.170817843871191e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.708688594400884e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004605377907864,291.0928955078125,294.1499938964844,283.0400085449219,282.1369323730469,285.2292175292969,283.2947998046875,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2147088050842285,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.2193455202505e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.708435391075908e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.708427387522534e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004605254216585,291.09088134765625,294.1499938964844,283.0033264160156,282.1056823730469,285.1907958984375,283.2582092285156,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.23682975769043,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.2193455202505e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.708435391075908e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.708427387522534e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004605254216585,291.09088134765625,294.1499938964844,283.0033264160156,282.1056823730469,285.1907958984375,283.2582092285156,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.23682975769043,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.219328785547988e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.708417201181874e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.708409197628498e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004605245776474,291.0888671875,294.1499938964844,282.9666748046875,282.0731506347656,285.15240478515625,283.2216186523437,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259051322937012,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.219328785547988e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.708417201181874e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.708409197628498e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004605245776474,291.0888671875,294.1499938964844,282.9666748046875,282.0731506347656,285.15240478515625,283.2216186523437,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259051322937012,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.21956161619164e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.708654397400096e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004605362191796,291.0868530273437,294.1499938964844,282.92999267578125,282.0393981933594,285.1140441894531,283.1849975585937,290.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281393051147461,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.21956161619164e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.708654397400096e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004605362191796,291.0868530273437,294.1499938964844,282.92999267578125,282.0393981933594,285.1140441894531,283.1849975585937,290.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281393051147461,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.220038919011132e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.709157166071236e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004605600552167,291.0848083496094,294.1499938964844,282.8933410644531,282.0045471191406,285.0757141113281,283.1483459472656,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303861618041992,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.220038919011132e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.709157166071236e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004605600552167,291.0848083496094,294.1499938964844,282.8933410644531,282.0045471191406,285.0757141113281,283.1483459472656,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303861618041992,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.220360516337678e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.70950277405791e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.709495498100296e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004605760914273,291.0837707519531,294.1499938964844,282.875,281.9867553710937,285.0565490722656,283.1299743652344,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.31514310836792,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.220726497005673e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.709888399811462e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.709880396258086e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0004605943686328,291.082763671875,294.1499938964844,282.8566589355469,281.9687194824219,285.0373840332031,283.1116027832031,290.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326450347900391,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.221560321748255e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.710758604342118e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.000460636045318,291.0806884765625,294.1499938964844,282.82000732421875,281.9320373535156,284.9991149902344,283.0747375488281,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349128723144531,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.221560321748255e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.710758604342118e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.000460636045318,291.0806884765625,294.1499938964844,282.82000732421875,281.9320373535156,284.9991149902344,283.0747375488281,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349128723144531,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.222453809343278e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.711707389215007e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.711700113257392e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.000460680690594,291.07861328125,294.1499938964844,282.7833251953125,281.8946228027344,284.9608764648437,283.0378112792969,290.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371860027313232,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.222453809343278e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.711707389215007e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.711700113257392e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.000460680690594,291.07861328125,294.1499938964844,282.7833251953125,281.8946228027344,284.9608764648437,283.0378112792969,290.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371860027313232,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.223298548022284e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.7125957836397e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.712588507682084e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004607228620443,291.0765075683594,294.1499938964844,282.7466735839844,281.8565368652344,284.9226379394531,283.00079345703125,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394587993621826,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.223298548022284e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.7125957836397e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.712588507682084e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004607228620443,291.0765075683594,294.1499938964844,282.7466735839844,281.8565368652344,284.9226379394531,283.00079345703125,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394587993621826,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.223969391314311e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.174219354055822e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.713295730762184e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000460756389657,291.07440185546875,294.1499938964844,282.7099914550781,281.81793212890625,284.8844299316406,282.9637145996094,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417244911193848,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.223969391314311e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.174219354055822e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.713295730762184e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000460756389657,291.07440185546875,294.1499938964844,282.7099914550781,281.81793212890625,284.8844299316406,282.9637145996094,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417244911193848,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.22419931157492e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.713544568512587e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,7.17439761501737e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.713537292554976e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004607678565662,291.0733642578125,294.1499938964844,282.6916809082031,281.7984619140625,284.8653259277344,282.9451599121094,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619978326437385e-09,0.0009828739566728,-0.0091700060293078,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.428521633148193,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.224340465152636e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.713692998047918e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.713685722090304e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.000460774928797,291.0722961425781,294.1499938964844,282.67333984375,281.7789306640625,284.84625244140625,282.9266052246094,290.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439754009246826,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.713633335195482e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004607724258676,291.0701904296875,294.1499938964844,282.6366577148437,281.7395935058594,284.8080749511719,282.8895568847656,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.462052345275879,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.713633335195482e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004607724258676,291.0701904296875,294.1499938964844,282.6366577148437,281.7395935058594,284.8080749511719,282.8895568847656,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.462052345275879,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.223715460393578e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.713034523883834e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.71302724792622e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004607437003869,291.06805419921875,294.1499938964844,282.6000061035156,281.7000732421875,284.7699584960937,282.85260009765625,290.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484057903289795,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.223715460393578e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.713034523883834e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.71302724792622e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004607437003869,291.06805419921875,294.1499938964844,282.6000061035156,281.7000732421875,284.7699584960937,282.85260009765625,290.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484057903289795,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.222540393238889e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.711796883493662e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.711789607536048e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004606849979609,291.0658874511719,294.1499938964844,282.5633239746094,281.6604919433594,284.7318420410156,282.8157958984375,290.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505715847015381,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.222540393238889e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.711796883493662e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.711789607536048e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004606849979609,291.0658874511719,294.1499938964844,282.5633239746094,281.6604919433594,284.7318420410156,282.8157958984375,290.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505715847015381,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.220725041814148e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.709878213470802e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.000460594339529,291.0637512207031,294.1499938964844,282.52667236328125,281.62091064453125,284.6937866210937,282.7792358398437,290.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5269856452941895,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.220725041814148e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.709878213470802e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.000460594339529,291.0637512207031,294.1499938964844,282.52667236328125,281.62091064453125,284.6937866210937,282.7792358398437,290.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5269856452941895,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
