time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.219576168106868e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.708674770081416e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,7.170800381572917e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.708668221719564e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004605369176715,291.0626525878906,294.1499938964844,282.5083312988281,281.6011657714844,284.6747436523437,282.76104736328125,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537466526031494,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.218270133715124e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.707299614092336e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.70729233813472e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004604716668836,291.0615539550781,294.1499938964844,282.489990234375,281.5814514160156,284.6557312011719,282.7429504394531,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547848224639893,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.215213503921404e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.70408073044382e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.704074182081968e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004603190172929,291.05938720703125,294.1499938964844,282.4533386230469,281.542236328125,284.61773681640625,282.7070007324219,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568322658538818,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.215213503921404e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.70408073044382e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.704074182081968e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004603190172929,291.05938720703125,294.1499938964844,282.4533386230469,281.542236328125,284.61773681640625,282.7070007324219,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568322658538818,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.21163009479642e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.700307418825103e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.700300870463252e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004601400287356,291.05718994140625,294.1499938964844,282.4166564941406,281.5033874511719,284.57977294921875,282.6714172363281,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892614919686e-09,0.0009815306402742,-0.0087583651766181,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588429927825928,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.21163009479642e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.700307418825103e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.700300870463252e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004601400287356,291.05718994140625,294.1499938964844,282.4166564941406,281.5033874511719,284.57977294921875,282.6714172363281,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892614919686e-09,0.0009815306402742,-0.0087583651766181,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588429927825928,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.20761885936372e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.696076449472456e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004599396488629,291.05499267578125,294.1499938964844,282.3800048828125,281.4649658203125,284.5418395996094,282.6361999511719,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.60821533203125,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.20761885936372e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.696076449472456e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004599396488629,291.05499267578125,294.1499938964844,282.3800048828125,281.4649658203125,284.5418395996094,282.6361999511719,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.60821533203125,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004597236984409,291.0527648925781,294.1499938964844,282.34332275390625,281.4271240234375,284.50396728515625,282.60137939453125,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600925113644848e-09,0.0009806415764614,-0.0084859514608979,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.627743721008301,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004597236984409,291.0527648925781,294.1499938964844,282.34332275390625,281.4271240234375,284.50396728515625,282.60137939453125,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600925113644848e-09,0.0009806415764614,-0.0084859514608979,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.627743721008301,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.201053762808442e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.689168655313551e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.6891621069517e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004596116777975,291.0516662597656,294.1499938964844,282.32501220703125,281.408447265625,284.4850158691406,282.5841369628906,290.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572952378405602e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637431144714356,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.198778570862488e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.686773410066962e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.68676686170511e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004594980564434,291.050537109375,294.1499938964844,282.3066711425781,281.38995361328125,284.4660949707031,282.5669860839844,290.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445788526544675e-09,0.0009801598498597,-0.008338313549757,0.0,0.0,0.0,-0.006570013705641,60.0,-5.6470818519592285,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.194185986416414e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.681936353445052e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.6819298050832e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0004592686309479,291.0483093261719,294.1499938964844,282.2699890136719,281.353515625,284.42828369140625,282.5329284667969,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487294231163673e-09,0.0009796699741855,-0.0081882169470191,0.0,0.0,0.0,-0.0065416153520345,60.0,-5.6663079261779785,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.194185986416414e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.681936353445052e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.6819298050832e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0004592686309479,291.0483093261719,294.1499938964844,282.2699890136719,281.353515625,284.42828369140625,282.5329284667969,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487294231163673e-09,0.0009796699741855,-0.0081882169470191,0.0,0.0,0.0,-0.0065416153520345,60.0,-5.6663079261779785,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.189621050609276e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.67712257988751e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004590406024362,291.04608154296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3905334472656,282.4992370605469,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357331524192e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685484886169434,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.189621050609276e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.67712257988751e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004590406024362,291.04608154296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3905334472656,282.4992370605469,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357331524192e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685484886169434,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.185173985315488e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.67243977356702e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0004588184820022,291.0438232421875,294.1499938964844,282.1966552734375,281.2834167480469,284.352783203125,282.4658203125,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704675674438477,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.185173985315488e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.67243977356702e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0004588184820022,291.0438232421875,294.1499938964844,282.1966552734375,281.2834167480469,284.352783203125,282.4658203125,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704675674438477,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.180918277706952e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.667964332038537e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.667958511272444e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004586059076245,291.0415344238281,294.1499938964844,282.1600036621094,281.2499389648437,284.3150939941406,282.43267822265625,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723931789398193,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.180918277706952e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.667964332038537e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.667958511272444e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004586059076245,291.0415344238281,294.1499938964844,282.1600036621094,281.2499389648437,284.3150939941406,282.43267822265625,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723931789398193,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.178880281979218e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.665818652138114e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.139146327972412e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.665812831372024e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004585041024256,291.0404052734375,294.1499938964844,282.14166259765625,281.233642578125,284.2962646484375,282.41619873046875,290.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2963958229714763e-09,0.0009780374821275,-0.0076880203559994,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733598709106445,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,9.17691068025306e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.66374427662231e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,7.137614011298865e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.66373845585622e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004584057023748,291.0392761230469,294.1499938964844,282.1233215332031,281.2176513671875,284.2774353027344,282.3997497558594,290.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824811079682e-09,0.0009778273524716,-0.0076236384920775,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743297576904297,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.173194848699497e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.65982471825555e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0004582200781442,291.0369873046875,294.1499938964844,282.086669921875,281.1866455078125,284.23980712890625,282.36700439453125,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.76280403137207,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.173194848699497e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.65982471825555e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0004582200781442,291.0369873046875,294.1499938964844,282.086669921875,281.1866455078125,284.23980712890625,282.36700439453125,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.76280403137207,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.169804252451286e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.65626022662036e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.13208646629937e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.656253678258508e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0004580506938509,291.03466796875,294.1499938964844,282.04998779296875,281.1570129394531,284.20220947265625,282.3343811035156,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831648428237713e-09,0.0009770692558959,-0.007391327060759,0.0,0.0,0.0,-0.0063908444717526,60.0,-5.782480716705322,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.169804252451286e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.65626022662036e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.13208646629937e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.656253678258508e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0004580506938509,291.03466796875,294.1499938964844,282.04998779296875,281.1570129394531,284.20220947265625,282.3343811035156,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831648428237713e-09,0.0009770692558959,-0.007391327060759,0.0,0.0,0.0,-0.0063908444717526,60.0,-5.782480716705322,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.167456300929187e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.653787856223062e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.65378203545697e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.000457933434518,291.0323791503906,294.1499938964844,282.0133361816406,281.1287536621094,284.1646423339844,282.3017578125,290.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153861172222605e-09,0.000976818613708,-0.0073145446367561,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802527904510498,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.167456300929187e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.653787856223062e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.65378203545697e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.000457933434518,291.0323791503906,294.1499938964844,282.0133361816406,281.1287536621094,284.1646423339844,282.3017578125,290.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153861172222605e-09,0.000976818613708,-0.0073145446367561,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802527904510498,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.166777454083784e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.653072629589587e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.653066808823496e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004578995285555,291.0300598144531,294.1499938964844,281.9766540527344,281.1016845703125,284.1270751953125,282.2689208984375,290.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922371327877,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823445796966553,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.166777454083784e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.653072629589587e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.653066808823496e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004578995285555,291.0300598144531,294.1499938964844,281.9766540527344,281.1016845703125,284.1270751953125,282.2689208984375,290.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922371327877,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823445796966553,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.167038660962136e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.653347660787404e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,7.129934965632856e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.653341840021312e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004579125670716,291.02886962890625,294.1499938964844,281.9583435058594,281.08856201171875,284.1083068847656,282.2523498535156,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767764713615,3.148570737465661e-09,0.0009767732117325,-0.0073006823658943,0.0,0.0,0.0,-0.006373694166541,60.0,-5.834295272827148,-0.0,-6.505037930537584e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.167651296593247e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.65399231063202e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.130410813260823e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.653986489865928e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0004579431551974,291.0277099609375,294.1499938964844,281.94000244140625,281.07568359375,284.08953857421875,282.2356262207031,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976841431111,3.156176875407368e-09,0.0009768382878974,-0.007320612668991,0.0,0.0,0.0,-0.0063774646259844,60.0,-5.845372200012207,-0.0,-6.50590479267521e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.1699548647739e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.656418114900588e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.132202881621197e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.656412294134498e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.000458058231743,291.0253601074219,294.1499938964844,281.9033203125,281.0506591796875,284.0520324707031,282.20172119140625,290.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184824182156376e-09,0.0009770832257345,-0.0073956754058599,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.868216514587402,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.1699548647739e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.656418114900588e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.132202881621197e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.656412294134498e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.000458058231743,291.0253601074219,294.1499938964844,281.9033203125,281.0506591796875,284.0520324707031,282.20172119140625,290.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184824182156376e-09,0.0009770832257345,-0.0073956754058599,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.868216514587402,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.173605212708936e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.660262003308162e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,7.135041960282251e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.660256910137832e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004582405963446,291.02301025390625,294.1499938964844,281.8666687011719,281.0265197753906,284.0144958496094,282.16705322265625,290.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253398101013e-09,0.0009774715872481,-0.0075147114694118,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891940593719482,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.173605212708936e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.660262003308162e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,7.135041960282251e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.660256910137832e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004582405963446,291.02301025390625,294.1499938964844,281.8666687011719,281.0265197753906,284.0144958496094,282.16705322265625,290.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253398101013e-09,0.0009774715872481,-0.0075147114694118,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891940593719482,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.178502659779042e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004584852140396,291.0206298828125,294.1499938964844,281.8299865722656,281.00311279296875,283.9769897460937,282.1314697265625,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.0076744467951357,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916529655456543,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.178502659779042e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004584852140396,291.0206298828125,294.1499938964844,281.8299865722656,281.00311279296875,283.9769897460937,282.1314697265625,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.0076744467951357,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916529655456543,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.184556984109804e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004587876610457,291.01824951171875,294.1499938964844,281.7933349609375,280.9803771972656,283.939453125,282.0948486328125,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665938925508954e-09,0.0009786374866962,-0.0078719556331634,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941920757293701,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
