time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.184556984109804e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004587876610457,291.01824951171875,294.1499938964844,281.7933349609375,280.9803771972656,283.939453125,282.0948486328125,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665938925508954e-09,0.0009786374866962,-0.0078719556331634,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941920757293701,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.187989780912176e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.67540981946513e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.14622947270982e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.67540399869904e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004589591408148,291.0170593261719,294.1499938964844,281.7749938964844,280.96923828125,283.9206848144531,282.0761413574219,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093410317126427e-09,0.0009790030308067,-0.0079839630052447,0.0,0.0,0.0,-0.0065029682591557,60.0,-5.954899311065674,-0.0,-6.53477627565735e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.191678691422568e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.679293725639582e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.679288632469252e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004591433971654,291.0158386230469,294.1499938964844,281.75665283203125,280.9582214355469,283.9018859863281,282.05712890625,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552702921075702e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.96806001663208,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.199773921864109e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.68781823758036e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.155394996516407e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.687813144410028e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004595477657858,291.013427734375,294.1499938964844,281.7200012207031,280.9364929199219,283.8643493652344,282.0182800292969,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556081873412608e-09,0.0009802577551454,-0.0083684548735618,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.9948835372924805,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.199773921864109e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.68781823758036e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.155394996516407e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.687813144410028e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004595477657858,291.013427734375,294.1499938964844,281.7200012207031,280.9364929199219,283.8643493652344,282.0182800292969,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556081873412608e-09,0.0009802577551454,-0.0083684548735618,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.9948835372924805,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,9.208746632793918e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.697266796138138e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.697261702967808e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0004599959647748,291.0110168457031,294.1499938964844,281.6833190917969,280.91510009765625,283.8267517089844,281.9783020019531,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667821601993637e-09,0.0009812132921069,-0.0086612328886985,0.0,0.0,0.0,-0.0066311084665358,60.0,-6.0223469734191895,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,9.208746632793918e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.697266796138138e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.697261702967808e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0004599959647748,291.0110168457031,294.1499938964844,281.6833190917969,280.91510009765625,283.8267517089844,281.9783020019531,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667821601993637e-09,0.0009812132921069,-0.0086612328886985,0.0,0.0,0.0,-0.0066311084665358,60.0,-6.0223469734191895,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.218493505613878e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004604828427545,291.008544921875,294.1499938964844,281.64666748046875,280.8939514160156,283.7891540527344,281.937255859375,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208502524843e-09,0.0009822512511163,-0.0089792869985103,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050387859344482,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.218493505613878e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004604828427545,291.008544921875,294.1499938964844,281.64666748046875,280.8939514160156,283.7891540527344,281.937255859375,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208502524843e-09,0.0009822512511163,-0.0089792869985103,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050387859344482,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.223830420523882e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.71315093920566e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,7.174105121521279e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.713145846035331e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004607494338415,291.0072937011719,294.1499938964844,281.6275939941406,280.88299560546875,283.76959228515625,281.9154968261719,290.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855675334563102e-09,0.0009828195907175,-0.0091534396633505,0.0,0.0,0.0,-0.0067242356017231,60.0,-6.065181255340576,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.228901035385206e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.718490036902948e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.178048690548167e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.71848494373262e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.000461002724478,291.006103515625,294.1499938964844,281.6099853515625,280.8729248046875,283.75152587890625,281.89520263671875,290.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188239320253615e-09,0.0009833595249801,-0.0093188975006341,0.0,0.0,0.0,-0.0067555410787463,60.0,-6.078940391540527,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.234317985828966e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.724194387672468e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,7.182261470006779e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.72418929450214e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004612733027897,291.0048522949219,294.1499938964844,281.5916748046875,280.8624572753906,283.7326965332031,281.87384033203125,290.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.986286412072104e-09,0.0009839364793151,-0.0094956569373607,0.0,0.0,0.0,-0.0067889848724007,60.0,-6.093392372131348,-0.0,-6.600812696433422e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.239852079190314e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.730021702125669e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.186565198935568e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.73001660895534e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004615497309714,291.0036315917969,294.1499938964844,281.5733337402344,280.8519592285156,283.7138671875,281.85223388671875,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055211277886883e-09,0.0009845258900895,-0.0096762478351593,0.0,0.0,0.0,-0.0068231541663408,60.0,-6.107941150665283,-0.0,-6.608723879253375e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.251208393834533e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.195398211479187e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.74197537289001e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0004621170228347,291.0011291503906,294.1499938964844,281.5366516113281,280.8309326171875,283.6762084960937,281.8085021972656,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196654579402548e-09,0.000985735328868,-0.0100468434393405,0.0,0.0,0.0,-0.0068932739086449,60.0,-6.137284278869629,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.251208393834533e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.195398211479187e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.74197537289001e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0004621170228347,291.0011291503906,294.1499938964844,281.5366516113281,280.8309326171875,283.6762084960937,281.8085021972656,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196654579402548e-09,0.000985735328868,-0.0100468434393405,0.0,0.0,0.0,-0.0068932739086449,60.0,-6.137284278869629,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.262840467272326e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.754229540703818e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.204445864772424e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.75422517512925e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0004626980808097,290.9986267089844,294.1499938964844,281.5,280.80975341796875,283.63848876953125,281.76416015625,290.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.341534687313242e-09,0.0009869742207229,-0.0104264374822378,0.0,0.0,0.0,-0.0069650975055992,60.0,-6.166907787322998,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.262840467272326e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.754229540703818e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.204445864772424e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.75422517512925e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0004626980808097,290.9986267089844,294.1499938964844,281.5,280.80975341796875,283.63848876953125,281.76416015625,290.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.341534687313242e-09,0.0009869742207229,-0.0104264374822378,0.0,0.0,0.0,-0.0069650975055992,60.0,-6.166907787322998,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.274602052755654e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.76661467575468e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.213593198684976e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.766610310180111e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0004632855707313,290.9961242675781,294.1499938964844,281.4633483886719,280.7882995605469,283.6007385253906,281.7193603515625,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488021065895964e-09,0.0009882268495857,-0.0108102355152368,0.0,0.0,0.0,-0.0070377169176936,60.0,-6.196711540222168,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.274602052755654e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.76661467575468e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.213593198684976e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.766610310180111e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0004632855707313,290.9961242675781,294.1499938964844,281.4633483886719,280.7882995605469,283.6007385253906,281.7193603515625,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488021065895964e-09,0.0009882268495857,-0.0108102355152368,0.0,0.0,0.0,-0.0070377169176936,60.0,-6.196711540222168,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.286338899983092e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.778974344953896e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.22272161510773e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.778969251783563e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0004638718673959,290.9935607910156,294.1499938964844,281.4266662597656,280.7665100097656,283.5629577636719,281.6742553710937,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202355191519e-09,0.0009894769173115,-0.0111932307481765,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.226595401763916,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.286338899983092e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.778974344953896e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.22272161510773e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.778969251783563e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0004638718673959,290.9935607910156,294.1499938964844,281.4266662597656,280.7665100097656,283.5629577636719,281.6742553710937,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202355191519e-09,0.0009894769173115,-0.0111932307481765,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.226595401763916,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.292145841754972e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.785089059732854e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.227237801998854e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.785084694158286e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000464161945274,290.9923095703125,294.1499938964844,281.4083251953125,280.75543212890625,283.5440673828125,281.65167236328125,290.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706530276621379e-09,0.0009900954319164,-0.0113827278837561,0.0,0.0,0.0,-0.0071460418403148,60.0,-6.241533756256104,-0.0,-6.683716691213705e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.29789457586594e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.791137563297524e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004644490836653,290.99102783203125,294.1499938964844,281.3900146484375,280.7442321777344,283.5251770019531,281.6290588378906,290.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.7781281153902455e-09,0.0009907076600939,-0.0115703111514449,0.0,0.0,0.0,-0.0071815359406173,60.0,-6.256453514099121,-0.0,-6.69198598757248e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.30910900933668e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.802952263271436e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.802947170101106e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.000465009274194,290.98846435546875,294.1499938964844,281.35333251953125,280.7214050292969,283.4873352050781,281.5839233398437,290.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.9178048300291274e-09,0.0009919020812958,-0.0119362538680434,0.0,0.0,0.0,-0.0072507797740399,60.0,-6.286181449890137,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.30910900933668e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.802952263271436e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.802947170101106e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.000465009274194,290.98846435546875,294.1499938964844,281.35333251953125,280.7214050292969,283.4873352050781,281.5839233398437,290.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.9178048300291274e-09,0.0009919020812958,-0.0119362538680434,0.0,0.0,0.0,-0.0072507797740399,60.0,-6.286181449890137,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.248778274515644e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.814248187467456e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.000465545366751,290.9858703613281,294.1499938964844,281.3166809082031,280.6979675292969,283.4494934082031,281.5389709472656,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930501691997,5.0514721294803175e-09,0.0009930450469255,-0.0122864479199051,0.0,0.0,0.0,-0.0073170447722077,60.0,-6.315684795379639,-0.0,-6.723603718228334e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.248778274515644e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.814248187467456e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.000465545366751,290.9858703613281,294.1499938964844,281.3166809082031,280.6979675292969,283.4494934082031,281.5389709472656,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930501691997,5.0514721294803175e-09,0.0009930450469255,-0.0122864479199051,0.0,0.0,0.0,-0.0073170447722077,60.0,-6.315684795379639,-0.0,-6.723603718228334e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.329916792921722e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.824863082030788e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.256614480866119e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.824857988860458e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004660486592911,290.9832763671875,294.1499938964844,281.2799987792969,280.6737365722656,283.41162109375,281.49432373046875,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941232856363,5.1769566411508094e-09,0.0009941181633621,-0.0126152010634541,0.0,0.0,0.0,-0.0073792529292404,60.0,-6.344829082489014,-0.0,-6.738143554230194e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.329916792921722e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.824863082030788e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.256614480866119e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.824857988860458e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004660486592911,290.9832763671875,294.1499938964844,281.2799987792969,280.6737365722656,283.41162109375,281.49432373046875,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941232856363,5.1769566411508094e-09,0.0009941181633621,-0.0126152010634541,0.0,0.0,0.0,-0.0073792529292404,60.0,-6.344829082489014,-0.0,-6.738143554230194e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.3355898570735e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.830837370827794e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.261027349159122e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.830832277657464e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004663320432882,290.981689453125,294.1499938964844,281.25799560546875,280.6588134765625,283.3888854980469,281.4677734375,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.2476134548840045e-09,0.0009947223588824,-0.0128003107383847,0.0,0.0,0.0,-0.0074142809025943,60.0,-6.36208963394165,-0.0,-6.746337533058977e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.339210373582318e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,9.834649972617626e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.26384314475581e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.834645607043058e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0004665128944907,290.98065185546875,294.1499938964844,281.24334716796875,280.6487121582031,283.3737487792969,281.4501342773437,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951132815331,5.292706717341389e-09,0.0009951079264283,-0.0129184480756521,0.0,0.0,0.0,-0.0074366354383528,60.0,-6.373510837554932,-0.0,-6.75156925922238e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.343495912617072e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.839162521529944e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,7.267176260938868e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.839158155955374e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0004667269822675,290.9793395996094,294.1499938964844,281.2250061035156,280.6358337402344,283.35479736328125,281.4282531738281,290.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.3460800231164285e-09,0.0009955643909052,-0.0130582749843597,0.0,0.0,0.0,-0.0074630947783589,60.0,-6.387637138366699,-0.0,-6.757764481335471e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.347546438220888e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.843427687883376e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.27032675058581e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.843423322308809e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004669293120969,290.97802734375,294.1499938964844,281.2066650390625,280.6227111816406,283.3358459472656,281.406494140625,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396521007838828e-09,0.0009959957096725,-0.0131904203444719,0.0,0.0,0.0,-0.0074881007894873,60.0,-6.40162467956543,-0.0,-6.763622195649077e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.354760550195353e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.851024515228346e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,7.275937241502106e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.851020149653776e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0004672896466217,290.9753723144531,294.1499938964844,281.1700134277344,280.595703125,283.2979431152344,281.3633728027344,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967694059014,5.486355814099397e-09,0.0009967639343813,-0.0134257674217224,0.0,0.0,0.0,-0.0075326361693441,60.0,-6.429074764251709,-0.0,-6.77406077898013e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.354760550195353e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.851024515228346e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,7.275937241502106e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.851020149653776e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0004672896466217,290.9753723144531,294.1499938964844,281.1700134277344,280.595703125,283.2979431152344,281.3633728027344,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967694059014,5.486355814099397e-09,0.0009967639343813,-0.0134257674217224,0.0,0.0,0.0,-0.0075326361693441,60.0,-6.429074764251709,-0.0,-6.77406077898013e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.360779949929564e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.857363329501824e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.857358963927254e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0004675903765019,290.97271728515625,294.1499938964844,281.1333312988281,280.56756591796875,283.260009765625,281.3208923339844,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561314520008409e-09,0.0009974049171432,-0.0136221414431929,0.0,0.0,0.0,-0.0075697964057326,60.0,-6.455772399902344,-0.0,-6.782777006719698e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.360779949929564e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.857363329501824e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.857358963927254e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0004675903765019,290.97271728515625,294.1499938964844,281.1333312988281,280.56756591796875,283.260009765625,281.3208923339844,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561314520008409e-09,0.0009974049171432,-0.0136221414431929,0.0,0.0,0.0,-0.0075697964057326,60.0,-6.455772399902344,-0.0,-6.782777006719698e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0004678214318118,290.97003173828125,294.1499938964844,281.0966796875,280.5382385253906,283.2221069335937,281.279052734375,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618901788295716e-09,0.0009978973539546,-0.0137730045244097,0.0,0.0,0.0,-0.0075983451679348,60.0,-6.4815592765808105,-0.0,-6.78947671417518e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0004678214318118,290.97003173828125,294.1499938964844,281.0966796875,280.5382385253906,283.2221069335937,281.279052734375,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618901788295716e-09,0.0009978973539546,-0.0137730045244097,0.0,0.0,0.0,-0.0075983451679348,60.0,-6.4815592765808105,-0.0,-6.78947671417518e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
