time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.51519687077962e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004513597523327,290.91455078125,294.1499938964844,280.5675048828125,280.0321044921875,282.4962463378906,280.7562866210937,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559603691101074,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.00045051772031,290.9117126464844,294.1499938964844,280.5521545410156,280.0170593261719,282.4632873535156,280.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553802013397217,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.00045051772031,290.9117126464844,294.1499938964844,280.5521545410156,280.0170593261719,282.4632873535156,280.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553802013397217,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.011330985231324e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.489370131632312e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0004501346265897,290.9102783203125,294.1499938964844,280.5446472167969,280.0096740722656,282.44696044921875,280.74810791015625,290.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.002212340477854,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551328182220459,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.004071762319654e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.481726010562852e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0004497720510698,290.90887451171875,294.1499938964844,280.5372009277344,280.0024108886719,282.4306945800781,280.74609375,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551297187805176,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,4.59880284324754e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,4.842764974455349e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,3.576850940589793e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.8427631554659456e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0002297197206644,290.9069519042969,294.1499938964844,280.52252197265625,279.9880065917969,282.4029846191406,280.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138546206988,8.37082014815138e-10,0.0007138537475839,-0.0014868477592244,0.0,0.0,0.0,-0.0039867558516561,60.0,-5.641365051269531,-0.0,-1.6370666600096232e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,4.59880284324754e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,4.842764974455349e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,3.576850940589793e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.8427631554659456e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0002297197206644,290.9069519042969,294.1499938964844,280.52252197265625,279.9880065917969,282.4029846191406,280.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138546206988,8.37082014815138e-10,0.0007138537475839,-0.0014868477592244,0.0,0.0,0.0,-0.0039867558516561,60.0,-5.641365051269531,-0.0,-1.6370666600096232e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,4.36002119386103e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,4.5913158828625455e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,4.591314427671023e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0002177920832764,290.90789794921875,294.1499938964844,280.5080261230469,279.97381591796875,282.3907470703125,280.7430419921875,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944669485092163,-0.0,-1.4714783169722525e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,4.36002119386103e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,4.5913158828625455e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,4.591314427671023e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0002177920832764,290.90789794921875,294.1499938964844,280.5080261230469,279.97381591796875,282.3907470703125,280.7430419921875,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944669485092163,-0.0,-1.4714783169722525e-08,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,3.076936263823882e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,3.240164733142592e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,2.3931756004458293e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,3.24016364174895e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001536993368063,290.90966796875,294.1499938964844,280.4935913085937,279.9596862792969,282.38641357421875,280.747314453125,290.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206684777978,4.0286590730076455e-10,0.0003206680703442,-0.0007384732016362,0.0,0.0,0.0,-0.0018073336686939,60.0,-2.761402606964112,-0.0,-7.3284747159618754e-09,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,3.076936263823882e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,3.240164733142592e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,2.3931756004458293e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,3.24016364174895e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001536993368063,290.90966796875,294.1499938964844,280.4935913085937,279.9596862792969,282.38641357421875,280.747314453125,290.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206684777978,4.0286590730076455e-10,0.0003206680703442,-0.0007384732016362,0.0,0.0,0.0,-0.0018073336686939,60.0,-2.761402606964112,-0.0,-7.3284747159618754e-09,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.1477699192473665e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.2617070499109104e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.000107285559352,290.9114990234375,294.1499938964844,280.4814758300781,279.9477844238281,282.3867492675781,280.7554016113281,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087952613830566,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.001661778194829e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.107847285515163e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.998715540859848e-05,290.91180419921875,294.1499938964844,280.4791564941406,279.94549560546875,282.3869323730469,280.7569274902344,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882917761802673,-0.0,-3.101401579996832e-09,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.58867405843921e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.935756002552807e-05,290.9126281738281,294.1499938964844,280.47186279296875,279.9383850097656,282.3876037597656,280.7611999511719,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281901359558103,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2380408406897914e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,1.303717726841569e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.303717272094218e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,6.184270023368299e-05,290.9132080078125,294.1499938964844,280.4645690917969,279.93121337890625,282.38818359375,280.7644958496094,290.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499440702588686e-10,0.0001319166185567,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.22165048122406,-0.0,-1.1864420557117228e-09,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.034809641481843e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.407999419228872e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,5.471525582834147e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.407997145492118e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,3.514033232931979e-05,290.9138488769531,294.1499938964844,280.4497375488281,279.91668701171875,282.388916015625,280.7682800292969,290.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495808677049354e-05,9.375348414275564e-11,7.495799218304455e-05,-0.0001715215767035,0.0,0.0,0.0,-0.0004222173301968,60.0,-0.7364890575408936,-0.0,-3.8307276795102036e-10,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.034809641481843e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.407999419228872e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,5.471525582834147e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.407997145492118e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,3.514033232931979e-05,290.9138488769531,294.1499938964844,280.4497375488281,279.91668701171875,282.388916015625,280.7682800292969,290.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495808677049354e-05,9.375348414275564e-11,7.495799218304455e-05,-0.0001715215767035,0.0,0.0,0.0,-0.0004222173301968,60.0,-0.7364890575408936,-0.0,-3.8307276795102036e-10,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,3.5625473628897453e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.751536951313028e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.770873607005342e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,3.751535814444651e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.7795660824049264e-05,290.9140625,294.1499938964844,280.4345703125,279.9018249511719,282.3891906738281,280.76953125,290.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960220652166754e-05,4.747852458408808e-11,3.796017335844226e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189593097,60.0,-0.4096984267234802,-0.0,-9.824215052578468e-11,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,3.5625473628897453e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.751536951313028e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.770873607005342e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,3.751535814444651e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.7795660824049264e-05,290.9140625,294.1499938964844,280.4345703125,279.9018249511719,282.3891906738281,280.76953125,290.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960220652166754e-05,4.747852458408808e-11,3.796017335844226e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189593097,60.0,-0.4096984267234802,-0.0,-9.824215052578468e-11,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,1.54541487518145e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,1.6273976370939636e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,1.2019908126603696e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,1.627397068659775e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,7.719667337369174e-06,290.9140014648437,294.1499938964844,280.4189453125,279.88653564453125,282.3891906738281,280.7698059082031,290.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466983652208e-05,2.0595969374426204e-11,1.6466961824335158e-05,-3.768022361327894e-05,0.0,0.0,0.0,-9.27537475945428e-05,60.0,-0.1981319189071655,-0.0,-1.848701400297692e-11,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,1.54541487518145e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,1.6273976370939636e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,1.2019908126603696e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,1.627397068659775e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,7.719667337369174e-06,290.9140014648437,294.1499938964844,280.4189453125,279.88653564453125,282.3891906738281,280.7698059082031,290.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466983652208e-05,2.0595969374426204e-11,1.6466961824335158e-05,-3.768022361327894e-05,0.0,0.0,0.0,-9.27537475945428e-05,60.0,-0.1981319189071655,-0.0,-1.848701400297692e-11,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.112034955345734e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.383222969612689e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,3.97603201918173e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,5.383221264310123e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.5535671284160344e-06,290.9139709472656,294.1499938964844,280.4028015136719,279.8706970214844,282.3891906738281,280.7698059082031,290.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.447145213111071e-06,6.81298854138257e-12,5.447138391900808e-06,-1.2464263818401378e-05,0.0,0.0,0.0,-3.0682189390063286e-05,60.0,-0.0827359855175018,-0.0,-2.022852371719175e-12,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.112034955345734e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.383222969612689e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,3.97603201918173e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,5.383221264310123e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.5535671284160344e-06,290.9139709472656,294.1499938964844,280.4028015136719,279.8706970214844,282.3891906738281,280.7698059082031,290.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.447145213111071e-06,6.81298854138257e-12,5.447138391900808e-06,-1.2464263818401378e-05,0.0,0.0,0.0,-3.0682189390063286e-05,60.0,-0.0827359855175018,-0.0,-2.022852371719175e-12,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.5641315914981533e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.700156187529501e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.9943270501698865e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.700155334878218e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.2808367273464685e-06,290.9139709472656,294.1499938964844,280.3944702148437,279.862548828125,282.3891906738281,280.7698059082031,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7321971174387727e-06,3.417234377411927e-12,2.732193706833641e-06,-6.251881131902337e-06,0.0,0.0,0.0,-1.538966898806393e-05,60.0,-0.0496445968747139,-0.0,-5.08928944993603e-13,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,1.0541686634724101e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.1100912900019469e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,8.199099710282098e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,1.1100909347305789e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.265790719022334e-07,290.9139709472656,294.1499938964844,280.385986328125,279.8542175292969,282.38916015625,280.7698059082031,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.123163997363008e-06,1.4048054169588098e-12,1.1231626331209554e-06,-2.57011652138317e-06,0.0,0.0,0.0,-6.3264742493629456e-06,60.0,-0.0275298934429883,-0.0,-8.60194687289824e-14,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,6.7947496518172565e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,7.1552044289546765e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,5.284811699368674e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,7.155202208508625e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,3.3941180532792714e-08,290.9139709472656,294.1499938964844,280.3684387207031,279.8370056152344,282.38916015625,280.7698059082031,290.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.23986417483502e-08,9.0543851171028e-14,7.239854937779455e-08,-1.6566379201776726e-07,0.0,0.0,0.0,-4.077883204445243e-07,60.0,-0.0064434809610247,-0.0,-3.5737445010292003e-16,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,6.7947496518172565e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,7.1552044289546765e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,5.284811699368674e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,7.155202208508625e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,3.3941180532792714e-08,290.9139709472656,294.1499938964844,280.3684387207031,279.8370056152344,282.38916015625,280.7698059082031,290.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.23986417483502e-08,9.0543851171028e-14,7.239854937779455e-08,-1.6566379201776726e-07,0.0,0.0,0.0,-4.077883204445243e-07,60.0,-0.0064434809610247,-0.0,-3.5737445010292003e-16,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-1.3818225452766342e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.455126907856652e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.0747521761445e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-1.4551263527451395e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-6.902489690929769e-09,290.9139709472656,294.1499938964844,280.3500061035156,279.8189392089844,282.38916015625,280.7698059082031,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.4718306573513472e-08,-1.838615793902516e-14,-1.4718287921766661e-08,3.368285206306609e-08,0.0,0.0,0.0,8.290226105600595e-08,60.0,-0.001049414044246,-0.0,-1.4780226966858784e-17,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-1.3818225452766342e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.455126907856652e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.0747521761445e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-1.4551263527451395e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-6.902489690929769e-09,290.9139709472656,294.1499938964844,280.3500061035156,279.8189392089844,282.38916015625,280.7698059082031,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.4718306573513472e-08,-1.838615793902516e-14,-1.4718287921766661e-08,3.368285206306609e-08,0.0,0.0,0.0,8.290226105600595e-08,60.0,-0.001049414044246,-0.0,-1.4780226966858784e-17,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.3307189941406,279.800048828125,282.38916015625,280.7698059082031,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,1.594580478943286e-12,-1.0089489199501252e-17,-1.594570395863082e-12,3.972907940130721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.552794366143644e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.3307189941406,279.800048828125,282.38916015625,280.7698059082031,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,1.594580478943286e-12,-1.0089489199501252e-17,-1.594570395863082e-12,3.972907940130721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.552794366143644e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.3123474121094,279.78204345703125,282.38916015625,280.7698059082031,290.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.811343480632164e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,0.0001386163203278,-0.0,-5.066254552984657e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.31072998046875,279.78045654296875,282.38916015625,280.7698059082031,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.811343480632164e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,0.0001474906312068,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.30047607421875,279.7704162597656,282.38916015625,280.7698059082031,290.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471075738666808e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001672115904511,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.29010009765625,279.76025390625,282.38916015625,280.7698059082031,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,7.0169070207071186e-12,-1.4172128448262876e-17,-7.016893142919312e-12,9.283916517499602e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.000172683459823,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.2689514160156,279.7395324707031,282.38916015625,280.7698059082031,290.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,0.0001682602305663,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.2689514160156,279.7395324707031,282.38916015625,280.7698059082031,290.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,0.0001682602305663,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.24737548828125,279.7183837890625,282.38916015625,280.7698059082031,290.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.8113430670418586e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,0.0001573331974213,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.24737548828125,279.7183837890625,282.38916015625,280.7698059082031,290.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.8113430670418586e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,0.0001573331974213,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
