time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.07635498046875,279.3803405761719,282.38916015625,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,7.181038199632894e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.07635498046875,279.3803405761719,282.38916015625,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,7.181038199632894e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.0871887207031,279.3836669921875,282.38916015625,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.927365120645845e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.0981140136719,279.3870849609375,282.38916015625,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.682937510049669e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.1201171875,279.39434814453125,282.38916015625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.207403203006834e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.1201171875,279.39434814453125,282.38916015625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.207403203006834e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-2.558456918544394e-13,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.6941805991026484e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.989913361042165e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-2.694179514900475e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.278002226615116e-12,290.9139709472656,294.1499938964844,280.1423034667969,279.402099609375,282.38916015625,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.772088977976873e-12,-5.3884360763148784e-18,3.772094182147301e-12,-3.0195765592794244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.77472474105889e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-2.558456918544394e-13,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.6941805991026484e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.989913361042165e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-2.694179514900475e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.278002226615116e-12,290.9139709472656,294.1499938964844,280.1423034667969,279.402099609375,282.38916015625,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.772088977976873e-12,-5.3884360763148784e-18,3.772094182147301e-12,-3.0195765592794244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.77472474105889e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.1645202636719,279.4103698730469,282.38916015625,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,5.370510280044982e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.1645202636719,279.4103698730469,282.38916015625,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,5.370510280044982e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.18670654296875,279.419189453125,282.38916015625,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.987632564734668e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.18670654296875,279.419189453125,282.38916015625,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.987632564734668e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.19775390625,279.4237976074219,282.38916015625,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.814798103325302e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.2087707519531,279.4285583496094,282.38916015625,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.645811713999137e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.23052978515625,279.4385070800781,282.38916015625,280.7698059082031,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.320819243730512e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.23052978515625,279.4385070800781,282.38916015625,280.7698059082031,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.320819243730512e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.251953125,279.4490661621094,282.38916015625,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.8113430670418586e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,4.017914761789143e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.251953125,279.4490661621094,282.38916015625,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.8113430670418586e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,4.017914761789143e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.2729187011719,279.4602355957031,282.38916015625,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.736733788173297e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.2729187011719,279.4602355957031,282.38916015625,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429756114285996e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.736733788173297e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-5.116913837088788e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-5.388361198205297e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-3.979826722084329e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-5.38835902980095e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.556004453230232e-12,290.9139709472656,294.1499938964844,280.2933044433594,279.4720458984375,282.38916015625,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.827746279660982e-12,-6.006849123559017e-18,3.827751917512279e-12,-1.3380999867168564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.474999857644434e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-5.116913837088788e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-5.388361198205297e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-3.979826722084329e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-5.38835902980095e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.556004453230232e-12,290.9139709472656,294.1499938964844,280.2933044433594,279.4720458984375,282.38916015625,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.827746279660982e-12,-6.006849123559017e-18,3.827751917512279e-12,-1.3380999867168564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.474999857644434e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.3032531738281,279.4781799316406,282.38916015625,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074911486197e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3530366181366844e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.3130187988281,279.4844970703125,282.38916015625,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074084305584e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2351947538700188e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.3319396972656,279.4976501464844,282.38916015625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.0079138468863675e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.3319396972656,279.4976501464844,282.38916015625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.0079138468863675e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.3500061035156,279.511474609375,282.38916015625,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.7977341687801527e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.3500061035156,279.511474609375,282.38916015625,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.7977341687801527e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.36749267578125,279.52667236328125,282.38916015625,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074084305584e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.601559117465513e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.36749267578125,279.52667236328125,282.38916015625,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074084305584e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.601559117465513e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.38482666015625,279.5437316894531,282.38916015625,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.594580478943286e-12,-1.0089486717959414e-17,-1.594570395863082e-12,3.972907940130721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.418454641883727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.38482666015625,279.5437316894531,282.38916015625,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.594580478943286e-12,-1.0089486717959414e-17,-1.594570395863082e-12,3.972907940130721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.418454641883727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,280.3934631347656,279.552978515625,282.38916015625,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074084305584e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3325837901211344e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.4020690917969,279.5626220703125,282.38916015625,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.249058525194414e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.4192199707031,279.5832214355469,282.38916015625,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.089954932671389e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.4192199707031,279.5832214355469,282.38916015625,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.089954932671389e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.43634033203125,279.6054382324219,282.38916015625,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.9437400169408647e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.43634033203125,279.6054382324219,282.38916015625,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429753632744158e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.9437400169408647e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.4534606933594,279.6291809082031,282.38916015625,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.804789349080238e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.4534606933594,279.6291809082031,282.38916015625,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.804789349080238e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.4706115722656,279.65435791015625,282.38916015625,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.6708254406694325e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
