time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027360,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.8966369628906,280.3431701660156,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.501095875435567e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.92291259765625,280.3754577636719,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.2421854712083586e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.92291259765625,280.3754577636719,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.2421854712083586e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.95001220703125,280.40692138671875,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.006729798471497e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.95001220703125,280.40692138671875,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.006729798471497e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.9840393066406,280.44439697265625,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.745542246884725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,280.9840393066406,280.44439697265625,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.745542246884725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.0306701660156,280.4941711425781,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.575667963355955e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.0306701660156,280.4941711425781,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.575667963355955e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.0584411621094,280.5234069824219,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.594580478943286e-12,-1.0089487545140029e-17,-1.594570395863082e-12,3.972907940130721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4961960320979415e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.0890808105469,280.555419921875,282.38916015625,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.368220890502926e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.1584777832031,280.6272888183594,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.173070470234961e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.1584777832031,280.6272888183594,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,2.173070470234961e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-2.558456918544394e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.6941805991026484e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.989913361042165e-13,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-2.694179514900475e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.278002226615116e-12,290.9139709472656,294.1499938964844,281.23809814453125,280.7089233398437,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.772088977976873e-12,-5.3884348355439596e-18,3.772094182147301e-12,-3.0195765592794244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.052154570719722e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-2.558456918544394e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.6941805991026484e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.989913361042165e-13,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-2.694179514900475e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.278002226615116e-12,290.9139709472656,294.1499938964844,281.23809814453125,280.7089233398437,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.772088977976873e-12,-5.3884348355439596e-18,3.772094182147301e-12,-3.0195765592794244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.052154570719722e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,281.3271484375,280.7994384765625,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074084305584e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.931238671204483e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,281.3271484375,280.7994384765625,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074084305584e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.931238671204483e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.4248352050781,280.89801025390625,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.7775319349766505e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.4248352050781,280.89801025390625,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.7775319349766505e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,281.4766845703125,280.9500427246094,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.81134182627094e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,1.720375877312108e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,281.5303955078125,281.0037841796875,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.81134182627094e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,1.661398130181624e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,281.6430053710937,281.1158447265625,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074911486197e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.451218452075409e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,281.6430053710937,281.1158447265625,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.650237780627395e-12,-9.471074911486197e-18,-1.650228239648277e-12,2.2914315844085875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.451218452075409e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.76190185546875,281.2333679199219,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.394290052303404e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.76190185546875,281.2333679199219,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.394290052303404e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.8863220214844,281.35546875,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.3084421368603216e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,281.8863220214844,281.35546875,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.3084421368603216e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.01544189453125,281.48126220703125,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.1745465400281321e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.01544189453125,281.48126220703125,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.1745465400281321e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.0815124511719,281.5452880859375,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429754459924769e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.1608837269250221e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.1484680175781,281.6098937988281,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,1.132191798092208e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-5.116913837088788e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-5.388361198205297e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-3.979826722084329e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-5.38835902980095e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.556004453230232e-12,290.9139709472656,294.1499938964844,282.28466796875,281.7405090332031,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.827746279660982e-12,-6.006848296378403e-18,3.827751917512279e-12,-1.3380999867168564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.046343811594852e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-5.116913837088788e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-5.388361198205297e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-3.979826722084329e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-5.38835902980095e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.556004453230232e-12,290.9139709472656,294.1499938964844,282.28466796875,281.7405090332031,282.38916015625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.827746279660982e-12,-6.006848296378403e-18,3.827751917512279e-12,-1.3380999867168564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.046343811594852e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,282.4232177734375,281.8721618652344,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.81134182627094e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,9.762079855590856e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,282.4232177734375,281.8721618652344,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.81134182627094e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,9.762079855590856e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.5633239746094,282.0040283203125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,9.076661910967233e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.5633239746094,282.0040283203125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,9.076661910967233e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.7042236328125,282.1352233886719,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,8.010962915250276e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.7042236328125,282.1352233886719,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,8.010962915250276e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.7747497558594,282.2002868652344,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.594580478943286e-12,-1.0089487545140029e-17,-1.594570395863082e-12,3.972907940130721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.894828968346701e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,282.8451538085937,282.26483154296875,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052683512007388e-12,-6.81134182627094e-18,1.0052751816744254e-12,-2.045549276838421e-12,0.0,0.0,0.0,0.0,60.0,7.430293180732407e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
