time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.9852600097656,282.3919982910156,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,7.088723208426019e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,282.9852600097656,282.3919982910156,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,7.088723208426019e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.1238098144531,282.5157775878906,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.724381051981254e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.1238098144531,282.5157775878906,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.724381051981254e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.260009765625,282.6353454589844,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.018468923230105e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.260009765625,282.6353454589844,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,6.018468923230105e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.3930358886719,282.74981689453125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,5.606307595940053e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.3930358886719,282.74981689453125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,5.606307595940053e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.558456918544394e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.6941805991026484e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.989913361042165e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.694179514900475e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.278002226615116e-12,290.9139709472656,294.1499938964844,283.4581604003906,282.8048400878906,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,7.0169070207071186e-12,-1.4172126793901648e-17,-7.016893142919312e-12,9.283916517499602e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.501559385834298e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.52215576171875,282.8582458496094,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,5.298894478755758e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.6465759277344,282.95977783203125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.884455861997594e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.6465759277344,282.95977783203125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.884455861997594e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.7654724121094,283.05352783203125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.5747654553451866e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.7654724121094,283.05352783203125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,4.5747654553451866e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.116913837088788e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.388361198205297e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,3.979826722084329e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,5.38835902980095e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.556004453230232e-12,290.9139709472656,294.1499938964844,283.8780822753906,283.1386108398437,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7058949738912865e-12,-8.852661450651751e-18,-1.7058860834334721e-12,6.09954849215694e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.96449308937008e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.116913837088788e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.388361198205297e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,3.979826722084329e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,5.38835902980095e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.556004453230232e-12,290.9139709472656,294.1499938964844,283.8780822753906,283.1386108398437,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7058949738912865e-12,-8.852661450651751e-18,-1.7058860834334721e-12,6.09954849215694e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.96449308937008e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.983642578125,283.21417236328125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.7845993006158096e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,283.983642578125,283.21417236328125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.7845993006158096e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,284.03350830078125,283.2480773925781,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.816479221541158e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,290.9139709472656,294.1499938964844,284.0813293457031,283.279296875,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0609255444646304e-12,-7.429755287105383e-18,1.0609330254596205e-12,-3.640725687505814e-13,0.0,0.0,0.0,0.0,60.0,3.7549966691585723e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-2.558456918544394e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.989913361042165e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-2.694179514900475e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.278002226615116e-12,290.9139709472656,294.1499938964844,284.1703796386719,283.3331298828125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.772088977976873e-12,-5.388435249134265e-18,3.772094182147301e-12,-3.0195765592794244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3656064601927944e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,-2.558456918544394e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,-1.989913361042165e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,-2.694179514900475e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.278002226615116e-12,290.9139709472656,294.1499938964844,284.1703796386719,283.3331298828125,282.38916015625,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.772088977976873e-12,-5.388435249134265e-18,3.772094182147301e-12,-3.0195765592794244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3656064601927944e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.050000000745058,4.016777188642351e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.050000000745058,4.229863334592743e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.0,0.050000000745058,3.1241641218482386e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.050000000745058,4.229861946813962e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.050000000745058,2.0064634675964754e-10,290.9139709472656,291.1499938964844,284.25,283.3747863769531,282.38916015625,280.7698059082031,290.3966369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.224034177990888e-10,5.21774624849254e-16,4.2240289044315205e-10,-9.703097214597274e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.069830753105634e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.050000000745058,4.016777188642351e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.050000000745058,4.229863334592743e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.0,0.050000000745058,3.1241641218482386e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.050000000745058,4.229861946813962e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.050000000745058,2.0064634675964754e-10,290.9139709472656,291.1499938964844,284.25,283.3747863769531,282.38916015625,280.7698059082031,290.3966369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.224034177990888e-10,5.21774624849254e-16,4.2240289044315205e-10,-9.703097214597274e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.069830753105634e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.6341404318809509,0.050000000745058,0.0408408679068088,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.6341404318809509,0.050000000745058,0.0430074073374271,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.6341404318809509,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.6341404318809509,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.6341404318809509,0.050000000745058,0.2040085941553115,290.5503234863281,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.44097900390625,1.0,0.1097140535712242,0.0114839980378746,0.0114839980378746,1.0,1.0,-0.4354488253593445,8.595552003498597e-07,0.4354479610919952,-0.1328202933073043,0.0,0.0,0.0,10.17590045928955,60.0,381.8587341308594,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313425898551941,0.050000000745058,0.0452361181378364,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.6313425898551941,0.050000000745058,0.0476358123123645,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.6313425898551941,0.050000000745058,0.0351836495101451,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313425898551941,0.050000000745058,0.0476358123123645,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.6313425898551941,0.050000000745058,0.2259637862443924,290.63677978515625,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979858398437,290.8457946777344,1.0,0.1210938394069671,0.0229679960757493,0.0229679960757493,1.0,1.0,-0.4819981753826141,3.565766974134021e-06,0.4819945991039276,-0.1438878923654556,0.0,0.0,0.0,12.500304222106934,60.0,814.3888549804688,-0.0,16.68132209777832,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3549194335937,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4879455566406,1.0,0.1406053006649017,0.0459359921514987,0.0459359921514987,1.0,1.0,-0.4867365956306457,3.763737913686782e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7069702148438,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3549194335937,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4879455566406,1.0,0.1406053006649017,0.0459359921514987,0.0459359921514987,1.0,1.0,-0.4867365956306457,3.763737913686782e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7069702148438,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6024475097656,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.716796875,1.0,0.1490138173103332,0.0574199929833412,0.0574199929833412,1.0,1.0,-0.4881990849971771,0.00010627687152,0.4880927801132202,-0.1452920287847519,0.0,0.0,0.0,23.679872512817383,60.0,729.7779541015625,-0.0,26.346336364746094,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8216857910156,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.9259948730469,1.0,0.1565811783075332,0.2459359914064407,0.2459359914064407,0.9955110549926758,1.0,-0.489600121974945,0.0325614400207996,0.4570387005805969,-0.1133353188633918,0.0,0.0,0.0,27.19931030273437,60.0,657.6685180664062,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2851257324219,1.0,0.1694027483463287,0.6229680180549622,0.6229680180549622,0.986533224582672,1.0,-0.4921590387821197,0.1863710582256317,0.305787980556488,0.0391608104109764,0.0,0.0,0.0,33.64053726196289,60.0,439.2265625,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2851257324219,1.0,0.1694027483463287,0.6229680180549622,0.6229680180549622,0.986533224582672,1.0,-0.4921590387821197,0.1863710582256317,0.305787980556488,0.0391608104109764,0.0,0.0,0.0,33.64053726196289,60.0,439.2265625,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2641906738281,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.9775553941726683,1.0,-0.4943325221538543,0.2161072343587875,0.2782252728939056,0.0682115107774734,0.0,0.0,0.0,39.09871292114258,60.0,-41.58425521850586,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2641906738281,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.9775553941726683,1.0,-0.4943325221538543,0.2161072343587875,0.2782252728939056,0.0682115107774734,0.0,0.0,0.0,39.09871292114258,60.0,-41.58425521850586,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.177001953125,1.0,0.1875163912773132,1.0,1.0,0.9317497611045836,1.0,-0.4961300492286682,0.2178922742605209,0.2782377600669861,0.0694971159100532,0.0,0.0,0.0,43.60913848876953,48.0,-90.88876342773438,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.177001953125,1.0,0.1875163912773132,1.0,1.0,0.9317497611045836,1.0,-0.4961300492286682,0.2178922742605209,0.2782377600669861,0.0694971159100532,0.0,0.0,0.0,43.60913848876953,48.0,-90.88876342773438,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.885944128036499,1.0,-0.4965791404247284,0.2193723022937774,0.2772068381309509,0.0707783102989196,0.0,0.0,0.0,44.734771728515625,36.0,-85.3445816040039,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.885944128036499,1.0,-0.4965791404247284,0.2193723022937774,0.2772068381309509,0.0707783102989196,0.0,0.0,0.0,44.734771728515625,36.0,-85.3445816040039,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
