time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.5474853515625,292.1279602050781,1.0,0.1877671927213668,1.0,1.0,0.8630412817001343,1.0,-0.4963401257991791,0.2201110571622848,0.2762290835380554,0.0715155974030494,0.0,0.0,0.0,44.13424301147461,36.0,-81.54994201660156,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8774719238281,297.5442810058594,292.1081848144531,1.0,0.1854884922504425,1.0,1.0,0.826528787612915,1.0,-0.4958527088165283,0.2215488851070404,0.2743038237094879,0.0729988664388656,0.0,0.0,0.0,42.910423278808594,25.0,-79.9228286743164,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77886962890625,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7535037994384766,1.0,-0.4943525791168213,0.2262315154075622,0.268121063709259,0.077858418226242,0.0,0.0,0.0,39.14450073242188,25.0,-90.33677673339844,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77886962890625,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7535037994384766,1.0,-0.4943525791168213,0.2262315154075622,0.268121063709259,0.077858418226242,0.0,0.0,0.0,39.14450073242188,25.0,-90.33677673339844,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000858902931213,0.050000000745058,0.0463204085826873,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000858902931213,0.050000000745058,0.0487776212394237,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000858902931213,0.050000000745058,0.0360269844532012,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000858902931213,0.050000000745058,0.0487776212394237,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000858902931213,0.050000000745058,0.2313800305128097,292.0313415527344,289.1499938964844,284.9554443359375,283.58843994140625,291.66778564453125,297.5362854003906,292.01287841796875,1.0,0.1750069260597229,1.0,1.0,0.707653820514679,1.0,-0.4935540556907654,0.231336772441864,0.2622172832489013,0.0830075964331626,0.0,0.0,0.0,37.14047622680664,25.0,-107.9604034423828,-0.0,38.01598358154297,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.231192409992218,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,291.5751647949219,297.53485107421875,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6804787516593933,1.0,-0.4931538105010986,0.2355347722768783,0.2576190233230591,0.0872023776173591,0.0,0.0,0.0,36.13584899902344,25.0,-124.28082275390624,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.80828857421875,297.5313720703125,291.8264465332031,1.0,0.1688419878482818,1.0,1.0,0.5586950778961182,1.0,-0.492246150970459,0.2707216739654541,0.2215244621038437,0.1222105622291565,0.0,0.0,0.0,33.860496520996094,25.0,-271.27587890625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.80828857421875,297.5313720703125,291.8264465332031,1.0,0.1688419878482818,1.0,1.0,0.5586950778961182,1.0,-0.492246150970459,0.2707216739654541,0.2215244621038437,0.1222105622291565,0.0,0.0,0.0,33.860496520996094,25.0,-271.27587890625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.2304329574108123,291.5576171875,287.6499938964844,285.1268615722656,283.611572265625,289.2299499511719,297.52734375,291.4356689453125,1.0,0.1654064357280731,1.0,1.0,0.436911404132843,1.0,-0.4915336966514587,0.3375155925750732,0.1540180891752243,0.1886103898286819,0.0,0.0,0.0,32.079139709472656,25.0,-622.5164184570312,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.2304329574108123,291.5576171875,287.6499938964844,285.1268615722656,283.611572265625,289.2299499511719,297.52734375,291.4356689453125,1.0,0.1654064357280731,1.0,1.0,0.436911404132843,1.0,-0.4915336966514587,0.3375155925750732,0.1540180891752243,0.1886103898286819,0.0,0.0,0.0,32.079139709472656,25.0,-622.5164184570312,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0358577780425548,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.230293333530426,291.2828063964844,287.6499938964844,285.1629638671875,283.615478515625,288.2718505859375,297.52447509765625,291.1198425292969,1.0,0.1639542877674102,1.0,1.0,0.3760195672512054,1.0,-0.4912358522415161,0.3763980567455292,0.1148377954959869,0.2272489964962005,0.0,0.0,0.0,31.335737228393555,25.0,-840.74755859375,-0.0,32.94781494140625,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9295959472656,287.1499938964844,285.19903564453125,283.6190795898437,287.2860107421875,297.5205993652344,290.7298278808594,1.0,0.1626525968313217,1.0,1.0,0.3056551218032837,1.0,-0.4909704625606537,0.4163043797016144,0.0746660754084587,0.2668953537940979,0.0,0.0,0.0,30.674076080322266,25.0,-1053.9405517578125,-0.0,32.3773078918457,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.2299607396125793,290.04638671875,286.6499938964844,285.271240234375,283.6255187988281,285.9810485839844,297.50909423828125,289.81207275390625,1.0,0.1604370027780532,1.0,1.0,0.164926216006279,1.0,-0.4905264377593994,0.465674489736557,0.0248519536107778,0.3158738017082214,0.0,0.0,0.0,29.56446075439453,25.0,-1297.30859375,-0.0,31.41928100585937,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.5231366157531738,0.050000000745058,0.2299607396125793,290.04638671875,286.6499938964844,285.271240234375,283.6255187988281,285.9810485839844,297.50909423828125,289.81207275390625,1.0,0.1604370027780532,1.0,1.0,0.164926216006279,1.0,-0.4905264377593994,0.465674489736557,0.0248519536107778,0.3158738017082214,0.0,0.0,0.0,29.56446075439453,25.0,-1297.30859375,-0.0,31.41928100585937,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253421664237976,0.1331989765167236,0.0460145510733127,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253421664237976,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5255331993103027,0.1234316006302833,0.0358216352760791,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253421664237976,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253421664237976,0.050000000745058,0.2298521995544433,289.4676208496094,286.6499938964844,285.3165588378906,283.62908935546875,285.39117431640625,297.4992370605469,289.2381591796875,1.0,0.1592708975076675,1.0,1.0,0.0765672847628593,1.0,-0.4903315603733063,0.4894078373908996,0.0009237144840881,0.3393762409687042,0.0,0.0,0.0,28.985729217529297,25.0,-1326.3485107421875,-0.0,30.92354202270508,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.7380523085594177,0.1325629204511642,0.1046614795923233,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14312744140625,0.5519154667854309,0.050000000745058,0.0482286252081394,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.060791015625,0.7233003377914429,0.122923344373703,0.0762554928660392,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14312744140625,0.5519154667854309,0.050000000745058,0.0482286252081394,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14312744140625,0.5519154667854309,0.050000000745058,0.2287758290767669,289.0717163085937,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8193054199219,1.0,0.160177007317543,1.0,1.0,0.0241973139345645,1.0,-0.6073608994483948,0.6073484420776367,1.2487251296988688e-05,0.4310760498046875,0.0,0.0,0.0,24.175264358520508,45.0,-1424.46826171875,-0.0,37.78475570678711,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0695495605469,0.7457808256149292,0.1238496229052543,0.11427803337574,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399634838104248,0.050000000745058,0.0483207069337368,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.7307593822479248,0.1162329688668251,0.0832589343190193,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399634838104248,0.050000000745058,0.0483207069337368,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399634838104248,0.050000000745058,0.2292126268148422,288.0901184082031,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9309997558594,1.0,0.1678623259067535,1.0,1.0,0.0156113915145397,1.0,-0.628097414970398,0.6280941963195801,3.1924507766234456e-06,0.448065310716629,0.0,0.0,0.0,26.695709228515625,45.0,-1243.9117431640625,-0.0,42.681636810302734,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.7403383851051331,0.122961051762104,0.1134137064218521,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366089344024658,0.050000000745058,0.0483491644263267,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.7257737517356873,0.1154835969209671,0.082720935344696,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366089344024658,0.050000000745058,0.0483491644263267,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366089344024658,0.050000000745058,0.2293476313352584,287.9989013671875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84869384765625,1.0,0.1691695302724838,1.0,1.0,0.0145183876156806,1.0,-0.6266449093818665,0.626642107963562,2.806959855661262e-06,0.4468720853328705,0.0,0.0,0.0,27.403226852416992,33.0,-1201.2679443359375,-0.0,43.27195739746094,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.7244834899902344,0.1190589666366577,0.1093878373503685,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295323729515076,0.050000000745058,0.0484136417508125,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.710544228553772,0.1121275275945663,0.0800971463322639,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295323729515076,0.050000000745058,0.0484136417508125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295323729515076,0.050000000745058,0.2296534776687622,287.57696533203125,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.456787109375,1.0,0.1708642393350601,1.0,1.0,0.0085830716416239,1.0,-0.6191859245300293,0.6191845536231995,1.376585487378179e-06,0.4407637119293213,0.0,0.0,0.0,28.9690055847168,33.0,-983.52783203125,-0.0,44.07805252075195,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.719406008720398,0.1173677667975425,0.1075311750173568,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.5284355878829956,0.050000000745058,0.0484242439270019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.7052740454673767,0.1105819717049598,0.0788270309567451,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.5284355878829956,0.050000000745058,0.0484242439270019,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.5284355878829956,0.050000000745058,0.2297037690877914,287.3533630371094,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2459411621094,1.0,0.1708421558141708,1.0,1.0,0.0048394626937806,1.0,-0.6155187487602234,0.6155178546905518,8.691315542819211e-07,0.4377598762512207,0.0,0.0,0.0,29.204708099365234,25.0,-863.5176391601562,-0.0,43.90496444702149,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.7692402601242065,0.1160003766417503,0.1055096983909607,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.5788989663124084,0.050000000745058,0.0480576083064079,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793762207031,0.7542822360992432,0.1091943010687828,0.0773241445422172,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.5788989663124084,0.050000000745058,0.0480576083064079,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.68351811170578,0.1098526567220687,0.3684253394603729,287.08087158203125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9721984863281,1.0,0.172582596540451,1.0,1.0,0.0,1.0,-0.7766867876052856,0.7766861319541931,6.550120019710448e-07,0.5654498338699341,0.0,0.0,0.0,21.392492294311523,25.0,-788.879150390625,-0.0,55.02455139160156,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060546875,0.8499945998191833,0.1148862764239311,0.1042009592056274,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.6448208689689636,0.050000000745058,0.0477616414427757,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8336544036865234,0.1078585907816886,0.0762224346399307,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.6448208689689636,0.050000000745058,0.0477616414427757,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.8287948369979858,0.1058891713619232,0.4804165363311767,286.6990966796875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.61578369140625,1.0,0.1755668669939041,1.0,1.0,0.0,1.0,-0.9076974391937256,0.9076966643333436,7.938145927255391e-07,0.6745694875717163,0.0,0.0,0.0,15.345623970031738,25.0,-762.6240844726562,-0.0,66.36510467529297,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909666299819946,0.1130071058869361,0.102456584572792,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035146117210388,0.050000000745058,0.0479313544929027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722553014755249,0.1049505099654197,0.0742851942777633,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035146117210388,0.050000000745058,0.0479313544929027,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585523128509521,0.0983942300081253,0.4521059095859527,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723999023437,1.0,0.1784034669399261,1.0,1.0,0.0,1.0,-0.8697191476821899,0.8697184324264526,7.442091600751155e-07,0.64347904920578,0.0,0.0,0.0,19.21832275390625,25.0,-473.5453796386719,-0.0,65.97220611572266,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909666299819946,0.1130071058869361,0.102456584572792,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035146117210388,0.050000000745058,0.0479313544929027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722553014755249,0.1049505099654197,0.0742851942777633,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035146117210388,0.050000000745058,0.0479313544929027,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585523128509521,0.0983942300081253,0.4521059095859527,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723999023437,1.0,0.1784034669399261,1.0,1.0,0.0,1.0,-0.8697191476821899,0.8697184324264526,7.442091600751155e-07,0.64347904920578,0.0,0.0,0.0,19.21832275390625,25.0,-473.5453796386719,-0.0,65.97220611572266,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.7707477807998657,0.1125842481851577,0.101964920759201,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.58786541223526,0.050000000745058,0.0480084829032421,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.751163899898529,0.1036810651421547,0.0733445957303047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.58786541223526,0.050000000745058,0.0480084829032421,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7335770130157471,0.0952928513288497,0.4368236362934112,286.1753234863281,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2284240722656,286.1477355957031,1.0,0.1793882697820663,1.0,1.0,0.0,1.0,-0.8498411178588867,0.8498404026031494,7.189253778960847e-07,0.6270516514778137,0.0,0.0,0.0,20.950721740722656,25.0,-345.7716064453125,-0.0,65.31388854980469,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7617985010147095,0.1124918833374977,0.1018339022994041,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.580308198928833,0.050000000745058,0.0480490326881408,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415187358856201,0.1029968932271003,0.0728306993842125,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.580308198928833,0.050000000745058,0.0480490326881408,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215940952301025,0.0935776010155677,0.4283817708492279,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0819091796875,1.0,0.179878830909729,1.0,1.0,0.0,1.0,-0.8390312194824219,0.8390305042266846,7.05379648024973e-07,0.6180922985076904,0.0,0.0,0.0,21.858901977539062,25.0,-275.7823486328125,-0.0,64.90664672851562,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497644424438477,0.1127008497714996,0.1019437909126281,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690236687660217,0.050000000745058,0.0481144525110721,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274245023727417,0.1018328741192817,0.0719640552997589,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690236687660217,0.050000000745058,0.0481144525110721,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013533711433411,0.0906068086624145,0.4138054549694061,285.9926452636719,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805916577577591,1.0,1.0,0.0,1.0,-0.8207828998565674,0.8207822442054749,6.828232130828837e-07,0.6029074192047119,0.0,0.0,0.0,23.31707763671875,25.0,-156.04446411132812,-0.0,64.1146240234375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7491838932037354,0.1127363592386245,0.1019705906510353,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684175491333008,0.050000000745058,0.0481181517243385,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7266607284545898,0.1017634719610214,0.0719124227762222,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684175491333008,0.050000000745058,0.0481181517243385,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7001590132713318,0.0904269814491272,0.4129256010055542,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9743347167969,1.0,0.1806271374225616,1.0,1.0,0.0,1.0,-0.8197063207626343,0.819705605506897,6.815038773311244e-07,0.6020081639289856,0.0,0.0,0.0,23.399120330810547,25.0,-148.8814697265625,-0.0,64.06241607666016,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438552975654602,0.1134934276342392,0.1025804504752159,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620008707046509,0.050000000745058,0.0481586270034313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183546423912048,0.1009695753455162,0.0713179484009742,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620008707046509,0.050000000745058,0.0481586270034313,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868730187416077,0.0883058235049247,0.4025763273239136,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809540838003158,1.0,1.0,0.0,1.0,-0.807399332523346,0.8073986768722534,6.665086402790621e-07,0.5916943550109863,0.0,0.0,0.0,24.29128646850586,25.0,-65.64844512939453,-0.0,63.40483474731445,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438552975654602,0.1134934276342392,0.1025804504752159,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620008707046509,0.050000000745058,0.0481586270034313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183546423912048,0.1009695753455162,0.0713179484009742,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620008707046509,0.050000000745058,0.0481586270034313,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868730187416077,0.0883058235049247,0.4025763273239136,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809540838003158,1.0,1.0,0.0,1.0,-0.807399332523346,0.8073986768722534,6.665086402790621e-07,0.5916943550109863,0.0,0.0,0.0,24.29128646850586,25.0,-65.64844512939453,-0.0,63.40483474731445,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427857518196106,0.1140280589461326,0.1030278503894805,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.559994637966156,0.050000000745058,0.0481718033552169,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156187891960144,0.1006945371627807,0.0711086168885231,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.559994637966156,0.050000000745058,0.0481718033552169,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823328137397766,0.0875061526894569,0.3986920416355133,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810200959444046,1.0,1.0,0.0,1.0,-0.8030542731285095,0.803053617477417,6.612526135540975e-07,0.5880388617515564,0.0,0.0,0.0,24.57827949523925,25.0,-35.249176025390625,-0.0,63.135528564453125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424513101577759,0.1146511435508728,0.1035566106438636,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.558524489402771,0.050000000745058,0.048181626945734,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135488986968994,0.1004846170544624,0.0709462314844131,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.558524489402771,0.050000000745058,0.048181626945734,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787635087966919,0.0868334919214248,0.3954336643218994,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810440123081207,1.0,1.0,0.0,1.0,-0.7996065020561218,0.7996058464050293,6.570986670340062e-07,0.5851376056671143,0.0,0.0,0.0,24.790170669555664,25.0,-10.39114761352539,-0.0,62.900970458984375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433922290802002,0.1161226257681846,0.1048226654529571,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066073417664,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109025120735168,0.1002229750156402,0.0707360878586769,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066073417664,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737055778503418,0.0857741236686706,0.3903197050094604,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810120195150375,1.0,1.0,0.0,1.0,-0.7947651147842407,0.794764518737793,6.513011499009735e-07,0.5810815691947937,0.0,0.0,0.0,25.05167961120605,25.0,26.74396133422852,-0.0,62.524173736572266,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433922290802002,0.1161226257681846,0.1048226654529571,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066073417664,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109025120735168,0.1002229750156402,0.0707360878586769,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066073417664,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737055778503418,0.0857741236686706,0.3903197050094604,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810120195150375,1.0,1.0,0.0,1.0,-0.7947651147842407,0.794764518737793,6.513011499009735e-07,0.5810815691947937,0.0,0.0,0.0,25.05167961120605,25.0,26.74396133422852,-0.0,62.524173736572266,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458485960960388,0.1178425326943397,0.1063196137547493,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738112449646,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096855640411377,0.1001257747411727,0.070645660161972,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738112449646,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705270409584045,0.0849896892905235,0.3865468502044678,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809260994195938,1.0,1.0,0.0,1.0,-0.7919385433197021,0.7919378876686096,6.479575063167431e-07,0.5787622928619385,0.0,0.0,0.0,25.16777992248535,25.0,51.81118392944336,-0.0,62.255859375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
