time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458485960960388,0.1178425326943397,0.1063196137547493,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738112449646,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096855640411377,0.1001257747411727,0.070645660161972,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738112449646,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705270409584045,0.0849896892905235,0.3865468502044678,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809260994195938,1.0,1.0,0.0,1.0,-0.7919385433197021,0.7919378876686096,6.479575063167431e-07,0.5787622928619385,0.0,0.0,0.0,25.16777992248535,25.0,51.81118392944336,-0.0,62.255859375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.74932861328125,0.1197617948055267,0.1080018803477287,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094188332557678,0.100150316953659,0.070644125342369,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685343384742737,0.084393709897995,0.3836858868598938,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808280646800995,1.0,1.0,0.0,1.0,-0.7905256748199463,0.7905250787734985,6.463346835516859e-07,0.5776824951171875,0.0,0.0,0.0,25.19606208801269,25.0,68.83084106445312,-0.0,62.082149505615234,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.74932861328125,0.1197617948055267,0.1080018803477287,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094188332557678,0.100150316953659,0.070644125342369,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556356310844421,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685343384742737,0.084393709897995,0.3836858868598938,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808280646800995,1.0,1.0,0.0,1.0,-0.7905256748199463,0.7905250787734985,6.463346835516859e-07,0.5776824951171875,0.0,0.0,0.0,25.19606208801269,25.0,68.83084106445312,-0.0,62.082149505615234,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535344362258911,0.1218456402420997,0.1098365858197212,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097833752632141,0.1002668514847755,0.0707097128033638,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673135757446289,0.0839319676160812,0.3814690411090851,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807428151369094,1.0,1.0,0.0,1.0,-0.7901434898376465,0.7901428937911987,6.459684414039657e-07,0.5775187015533447,0.0,0.0,0.0,25.17208671569824,25.0,80.47228240966797,-0.0,61.99272918701172,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535344362258911,0.1218456402420997,0.1098365858197212,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097833752632141,0.1002668514847755,0.0707097128033638,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673135757446289,0.0839319676160812,0.3814690411090851,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807428151369094,1.0,1.0,0.0,1.0,-0.7901434898376465,0.7901428937911987,6.459684414039657e-07,0.5775187015533447,0.0,0.0,0.0,25.17208671569824,25.0,80.47228240966797,-0.0,61.99272918701172,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558498382568359,0.1229417249560356,0.110803872346878,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144616127014,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101345658302307,0.1003531590104103,0.0707629024982452,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144616127014,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669110059738159,0.0837403461337089,0.3805476129055023,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807097643613815,1.0,1.0,0.0,1.0,-0.7902597188949585,0.7902591228485107,6.461605153162964e-07,0.5777116417884827,0.0,0.0,0.0,25.14761543273925,25.0,84.84896850585938,-0.0,61.97723388671875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582831382751465,0.1240706592798233,0.1118013709783554,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113953590393,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105711698532104,0.100455492734909,0.0708277001976966,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113953590393,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666156649589539,0.0835704430937767,0.3797290325164795,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806847602128982,1.0,1.0,0.0,1.0,-0.7905489206314087,0.7905482649803162,6.465638193731138e-07,0.5780592560768127,0.0,0.0,0.0,25.117544174194336,25.0,88.4990005493164,-0.0,61.98006820678711,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634536027908325,0.1264204382896423,0.1138805225491523,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116444110870361,0.1007026731967926,0.0709879919886589,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662830114364624,0.083286628127098,0.3783555626869201,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621551513672,1.0,1.0,0.0,1.0,-0.7915799617767334,0.7915793061256409,6.479228886746569e-07,0.5791569352149963,0.0,0.0,0.0,25.04604721069336,25.0,94.12052917480467,-0.0,62.03822326660156,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634536027908325,0.1264204382896423,0.1138805225491523,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116444110870361,0.1007026731967926,0.0709879919886589,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662830114364624,0.083286628127098,0.3783555626869201,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621551513672,1.0,1.0,0.0,1.0,-0.7915799617767334,0.7915793061256409,6.479228886746569e-07,0.5791569352149963,0.0,0.0,0.0,25.04604721069336,25.0,94.12052917480467,-0.0,62.03822326660156,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689634561538696,0.1288833618164062,0.1160629019141197,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129159569740295,0.1009993851184845,0.0711838379502296,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662178635597229,0.0830657184123992,0.3772763907909393,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806788742542266,1.0,1.0,0.0,1.0,-0.7931295037269592,0.7931288480758667,6.499127493952983e-07,0.5807080864906311,0.0,0.0,0.0,24.965715408325195,25.0,98.14136505126952,-0.0,62.16225814819336,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689634561538696,0.1288833618164062,0.1160629019141197,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129159569740295,0.1009993851184845,0.0711838379502296,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662178635597229,0.0830657184123992,0.3772763907909393,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806788742542266,1.0,1.0,0.0,1.0,-0.7931295037269592,0.7931288480758667,6.499127493952983e-07,0.5807080864906311,0.0,0.0,0.0,24.965715408325195,25.0,98.14136505126952,-0.0,62.16225814819336,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747564911842346,0.1314517855644226,0.1183411329984664,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.714333713054657,0.1013399362564086,0.0714109390974044,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663611531257629,0.0828980579972267,0.3764443397521972,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807366460561752,1.0,1.0,0.0436241775751113,1.0,-0.795127272605896,0.7950567603111267,7.05392740201205e-05,0.5825983881950378,0.0,0.0,0.0,24.88140296936035,25.0,101.25540924072266,-0.0,62.34852981567383,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747564911842346,0.1314517855644226,0.1183411329984664,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.714333713054657,0.1013399362564086,0.0714109390974044,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663611531257629,0.0828980579972267,0.3764443397521972,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807366460561752,1.0,1.0,0.0436241775751113,1.0,-0.795127272605896,0.7950567603111267,7.05392740201205e-05,0.5825983881950378,0.0,0.0,0.0,24.88140296936035,25.0,101.25540924072266,-0.0,62.34852981567383,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807885408401489,0.1341228038072586,0.1207114532589912,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774613380432,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715864896774292,0.1017221137881279,0.0716670975089073,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774613380432,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666751503944397,0.0827783942222595,0.3758313357830047,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808361411094665,1.0,1.0,0.0872483551502227,1.0,-0.797532856464386,0.7951205968856812,0.0024122584145516,0.5826324820518494,0.0,0.0,0.0,24.796384811401367,25.0,110.0550765991211,-0.0,62.59488296508789,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807885408401489,0.1341228038072586,0.1207114532589912,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774613380432,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715864896774292,0.1017221137881279,0.0716670975089073,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774613380432,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666751503944397,0.0827783942222595,0.3758313357830047,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808361411094665,1.0,1.0,0.0872483551502227,1.0,-0.797532856464386,0.7951205968856812,0.0024122584145516,0.5826324820518494,0.0,0.0,0.0,24.796384811401367,25.0,110.0550765991211,-0.0,62.59488296508789,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.783883273601532,0.1355028301477432,0.1219332665205001,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588160157203674,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166666388511658,0.1019327044486999,0.0718071833252906,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588160157203674,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668877601623535,0.0827384889125824,0.3756077587604522,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326354980469,297.1246643066406,286.46514892578125,1.0,0.1809012293815612,1.0,1.0,0.1090604439377784,1.0,-0.7988935112953186,0.7904199957847595,0.008473471738398,0.5779390335083008,0.0,0.0,0.0,24.75444602966309,25.0,130.6603546142578,-0.0,62.74087905883789,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.7870514988899231,0.1369318515062332,0.1231897324323654,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591591000556946,0.050000000745058,0.0481773689389228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.717509925365448,0.1021686494350433,0.071960337460041,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591591000556946,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671528816223145,0.0827205777168273,0.3754614591598511,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468078613281,297.1260681152344,286.53662109375,1.0,0.1809765845537185,1.0,1.0,0.1342420130968094,1.0,-0.8004040718078613,0.7771389484405518,0.0232651270925998,0.5646947026252747,0.0,0.0,0.0,24.71202278137207,25.0,184.13482666015625,-0.0,62.90543746948242,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941758632659912,0.1401054114103317,0.1259261965751648,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197756767272949,0.102827064692974,0.072365678846836,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.668291449546814,0.0828336775302887,0.3756826817989349,286.74493408203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4078063964844,297.1299743652344,286.7873229980469,1.0,0.1811726093292236,1.0,1.0,0.1846051514148712,1.0,-0.8044243454933167,0.7521791458129883,0.0522451810538768,0.5396451354026794,0.0,0.0,0.0,24.59211158752441,25.0,327.25604248046875,-0.0,63.34049987792969,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941758632659912,0.1401054114103317,0.1259261965751648,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197756767272949,0.102827064692974,0.072365678846836,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.668291449546814,0.0828336775302887,0.3756826817989349,286.74493408203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4078063964844,297.1299743652344,286.7873229980469,1.0,0.1811726093292236,1.0,1.0,0.1846051514148712,1.0,-0.8044243454933167,0.7521791458129883,0.0522451810538768,0.5396451354026794,0.0,0.0,0.0,24.59211158752441,25.0,327.25604248046875,-0.0,63.34049987792969,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028541207313538,0.1437577605247497,0.1290921717882156,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616638660430908,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7232354879379272,0.1037879437208175,0.0729789212346077,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616638660430908,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707152724266052,0.0831978023052215,0.3769915699958801,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.806884765625,297.1358947753906,287.07086181640625,1.0,0.1814629137516021,1.0,1.0,0.234968289732933,1.0,-0.8105059862136841,0.7316473722457886,0.0788586139678955,0.5186327695846558,0.0,0.0,0.0,24.400453567504883,25.0,395.9881286621094,-0.0,63.99726867675781,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028541207313538,0.1437577605247497,0.1290921717882156,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616638660430908,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7232354879379272,0.1037879437208175,0.0729789212346077,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616638660430908,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707152724266052,0.0831978023052215,0.3769915699958801,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.806884765625,297.1358947753906,287.07086181640625,1.0,0.1814629137516021,1.0,1.0,0.234968289732933,1.0,-0.8105059862136841,0.7316473722457886,0.0788586139678955,0.5186327695846558,0.0,0.0,0.0,24.400453567504883,25.0,395.9881286621094,-0.0,63.99726867675781,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8127329349517822,0.1479321718215942,0.1326976269483566,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636942982673645,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277217507362366,0.1050242930650711,0.0737821906805038,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636942982673645,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.6743264198303223,0.0837989822030067,0.3793471157550812,287.3505249023437,288.1499938964844,286.9121398925781,283.828369140625,288.23681640625,297.14337158203125,287.4027709960937,1.0,0.1818733960390091,1.0,1.0,0.2760393917560577,1.0,-0.8185921311378479,0.7102164626121521,0.1083756759762764,0.4963456392288208,0.0,0.0,0.0,24.15393447875977,25.0,461.1293640136719,-0.0,64.89422607421875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8127329349517822,0.1479321718215942,0.1326976269483566,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636942982673645,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277217507362366,0.1050242930650711,0.0737821906805038,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636942982673645,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.6743264198303223,0.0837989822030067,0.3793471157550812,287.3505249023437,288.1499938964844,286.9121398925781,283.828369140625,288.23681640625,297.14337158203125,287.4027709960937,1.0,0.1818733960390091,1.0,1.0,0.2760393917560577,1.0,-0.8185921311378479,0.7102164626121521,0.1083756759762764,0.4963456392288208,0.0,0.0,0.0,24.15393447875977,25.0,461.1293640136719,-0.0,64.89422607421875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.8234649300575256,0.1526280790567398,0.1367814391851425,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566220223903656,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.733282744884491,0.1065519675612449,0.0747844204306602,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566220223903656,0.050000000745058,0.0481316819787025,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791896820068359,0.0846545472741127,0.3828110992908478,287.7234191894531,288.25,286.9896850585937,283.8419494628906,288.7344665527344,297.1587219238281,287.7834167480469,1.0,0.1824292838573455,1.0,1.0,0.3171104788780212,1.0,-0.8288146257400513,0.6838603615760803,0.1449542641639709,0.4687238335609436,0.0,0.0,0.0,23.85687255859375,25.0,531.639892578125,-0.0,66.06543731689453,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.8234649300575256,0.1526280790567398,0.1367814391851425,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566220223903656,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.733282744884491,0.1065519675612449,0.0747844204306602,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566220223903656,0.050000000745058,0.0481316819787025,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791896820068359,0.0846545472741127,0.3828110992908478,287.7234191894531,288.25,286.9896850585937,283.8419494628906,288.7344665527344,297.1587219238281,287.7834167480469,1.0,0.1824292838573455,1.0,1.0,0.3171104788780212,1.0,-0.8288146257400513,0.6838603615760803,0.1449542641639709,0.4687238335609436,0.0,0.0,0.0,23.85687255859375,25.0,531.639892578125,-0.0,66.06543731689453,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.8292438983917236,0.1551698893308639,0.1389934122562408,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910827636719,0.5676778554916382,0.050000000745058,0.0481226257979869,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.7365083694458008,0.1074355170130729,0.0753654390573501,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910827636719,0.5676778554916382,0.050000000745058,0.0481226257979869,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190979003906,0.6821262240409851,0.085186667740345,0.3849914669990539,287.9320373535156,288.25,287.02850341796875,283.8486633300781,289.00830078125,297.170166015625,287.99609375,1.0,0.1827690303325653,1.0,1.0,0.3376460075378418,1.0,-0.8347614407539368,0.6689122319221497,0.1658491939306259,0.4529727101325989,0.0,0.0,0.0,23.690061569213867,25.0,570.7300415039062,-0.0,66.76422882080078,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573181152344,0.8354347348213196,0.1578472405672073,0.1413245201110839,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.569315493106842,0.050000000745058,0.0481125935912132,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14703369140625,0.740111768245697,0.1084051802754402,0.0760045498609542,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.569315493106842,0.050000000745058,0.0481125935912132,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.6854701042175293,0.085793413221836,0.3874946534633636,288.1515197753906,288.3500061035156,287.0673522949219,283.85528564453125,289.1641845703125,297.18243408203125,288.21343994140625,1.0,0.1831552237272262,1.0,1.0,0.3448989689350128,1.0,-0.8413060307502747,0.6657307744026184,0.175575241446495,0.4488066136837005,0.0,0.0,0.0,23.506980895996094,25.0,577.6149291992188,-0.0,67.54700469970703,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.8488656878471375,0.1634535640478134,0.146269679069519,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729262828826904,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.7482157945632935,0.1105160489678382,0.07742790132761,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729262828826904,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521728515625,0.6930802464485168,0.0871707573533058,0.3933489620685577,288.53240966796875,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.20831298828125,288.5832824707031,1.0,0.1840727627277374,1.0,1.0,0.3594048917293548,1.0,-0.8559231758117676,0.661436915397644,0.1944862455129623,0.4421976506710052,0.0,0.0,0.0,23.118959426879883,25.0,520.9049072265625,-0.0,69.35643005371094,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.8488656878471375,0.1634535640478134,0.146269679069519,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729262828826904,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.7482157945632935,0.1105160489678382,0.07742790132761,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729262828826904,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521728515625,0.6930802464485168,0.0871707573533058,0.3933489620685577,288.53240966796875,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.20831298828125,288.5832824707031,1.0,0.1840727627277374,1.0,1.0,0.3594048917293548,1.0,-0.8559231758117676,0.661436915397644,0.1944862455129623,0.4421976506710052,0.0,0.0,0.0,23.118959426879883,25.0,520.9049072265625,-0.0,69.35643005371094,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.863116443157196,0.1692454516887664,0.1514053493738174,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766462087631226,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569500207901001,0.1127487793564796,0.0789521634578704,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766462087631226,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012438178062439,0.0886809974908828,0.3998873829841614,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211730957031,1.0,0.1851732730865478,1.0,1.0,0.3739108443260193,1.0,-0.8717115521430969,0.6570430397987366,0.2146685272455215,0.4352219104766845,0.0,0.0,0.0,22.74612236022949,25.0,475.7099304199219,-0.0,71.42765808105469,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.863116443157196,0.1692454516887664,0.1514053493738174,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766462087631226,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569500207901001,0.1127487793564796,0.0789521634578704,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766462087631226,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012438178062439,0.0886809974908828,0.3998873829841614,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211730957031,1.0,0.1851732730865478,1.0,1.0,0.3739108443260193,1.0,-0.8717115521430969,0.6570430397987366,0.2146685272455215,0.4352219104766845,0.0,0.0,0.0,22.74612236022949,25.0,475.7099304199219,-0.0,71.42765808105469,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780393600463867,0.1751541048288345,0.1566785871982574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804315805435181,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661759257316589,0.1150455772876739,0.0805383026599884,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804315805435181,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097063064575195,0.0902700722217559,0.4068716168403625,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715087890625,1.0,0.186445266008377,1.0,1.0,0.3610989451408386,1.0,-0.8882752060890198,0.6819754242897034,0.2062998116016388,0.4572640061378479,0.0,0.0,0.0,22.396095275878903,25.0,335.3233947753906,-0.0,73.7331314086914,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780393600463867,0.1751541048288345,0.1566785871982574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804315805435181,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661759257316589,0.1150455772876739,0.0805383026599884,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804315805435181,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097063064575195,0.0902700722217559,0.4068716168403625,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715087890625,1.0,0.186445266008377,1.0,1.0,0.3610989451408386,1.0,-0.8882752060890198,0.6819754242897034,0.2062998116016388,0.4572640061378479,0.0,0.0,0.0,22.396095275878903,25.0,335.3233947753906,-0.0,73.7331314086914,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921934366226196,0.1808339953422546,0.1618251204490661,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583683431148529,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747742533683777,0.1171895042061805,0.0820592269301414,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583683431148529,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170506119728088,0.091767281293869,0.4136632084846496,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394287109375,297.2826232910156,289.2977905273437,1.0,0.1878484338521957,1.0,1.0,0.3482870757579803,1.0,-0.9043864011764526,0.7077356576919556,0.1966507136821746,0.4802293181419372,0.0,0.0,0.0,22.13292694091797,25.0,192.4333953857422,-0.0,76.15637969970703,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921934366226196,0.1808339953422546,0.1618251204490661,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583683431148529,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747742533683777,0.1171895042061805,0.0820592269301414,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583683431148529,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170506119728088,0.091767281293869,0.4136632084846496,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394287109375,297.2826232910156,289.2977905273437,1.0,0.1878484338521957,1.0,1.0,0.3482870757579803,1.0,-0.9043864011764526,0.7077356576919556,0.1966507136821746,0.4802293181419372,0.0,0.0,0.0,22.13292694091797,25.0,192.4333953857422,-0.0,76.15637969970703,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
