time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986498713493347,0.1835607886314392,0.1642985045909881,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.584987461566925,0.050000000745058,0.0480233244597911,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785639762878418,0.118176095187664,0.082763947546482,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.584987461566925,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201135754585266,0.0924527123570442,0.4168080687522888,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.4998779296875,297.2926025390625,289.3349914550781,1.0,0.1885805279016494,1.0,1.0,0.34188112616539,1.0,-0.9119585752487184,0.7202996015548706,0.1916589736938476,0.4915061295032501,0.0,0.0,0.0,22.044801712036133,25.0,137.83551025390625,-0.0,77.37342834472656,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9047186970710754,0.1862158477306366,0.1667078286409378,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860952138900757,0.050000000745058,0.0480174161493778,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7820108532905579,0.1191044449806213,0.0834291875362396,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860952138900757,0.050000000745058,0.0480174161493778,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228277325630188,0.0930913090705871,0.4197557270526886,289.3510437011719,288.8500061035156,287.4561462402344,283.9209289550781,289.4075622558594,297.30181884765625,289.35369873046875,1.0,0.1893246471881866,1.0,1.0,0.3297506868839264,1.0,-0.9191725254058838,0.7383658289909363,0.1808067262172699,0.5083419680595398,0.0,0.0,0.0,21.98243522644043,25.0,77.75336456298828,-0.0,78.58415985107422,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161088466644288,0.1912329345941543,0.1712941527366638,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876002907752991,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876290082931519,0.1207397654652595,0.0846205949783325,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876002907752991,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270938754081726,0.0941866859793663,0.4249254167079925,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,297.31756591796875,289.31744384765625,1.0,0.1908208429813385,1.0,1.0,0.3054898381233215,1.0,-0.9322932958602904,0.7735835909843445,0.1587096750736236,0.5414013862609863,0.0,0.0,0.0,21.94268798828125,25.0,-39.27867889404297,-0.0,80.94290924072266,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161088466644288,0.1912329345941543,0.1712941527366638,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876002907752991,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876290082931519,0.1207397654652595,0.0846205949783325,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876002907752991,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270938754081726,0.0941866859793663,0.4249254167079925,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,297.31756591796875,289.31744384765625,1.0,0.1908208429813385,1.0,1.0,0.3054898381233215,1.0,-0.9322932958602904,0.7735835909843445,0.1587096750736236,0.5414013862609863,0.0,0.0,0.0,21.94268798828125,25.0,-39.27867889404297,-0.0,80.94290924072266,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255527257919312,0.1958411633968353,0.175513282418251,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880866646766663,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913205623626709,0.1220590248703956,0.0855950787663459,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880866646766663,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.7296856641769409,0.0950106084346771,0.4289205074310303,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,297.32989501953125,289.2324523925781,1.0,0.1922795921564102,1.0,1.0,0.2812289893627167,1.0,-0.9433161616325378,0.8057867288589478,0.1375294774770736,0.5719406008720398,0.0,0.0,0.0,22.017581939697266,25.0,-111.50363159179688,-0.0,83.14137268066406,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255527257919312,0.1958411633968353,0.175513282418251,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880866646766663,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913205623626709,0.1220590248703956,0.0855950787663459,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880866646766663,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.7296856641769409,0.0950106084346771,0.4289205074310303,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,297.32989501953125,289.2324523925781,1.0,0.1922795921564102,1.0,1.0,0.2812289893627167,1.0,-0.9433161616325378,0.8057867288589478,0.1375294774770736,0.5719406008720398,0.0,0.0,0.0,22.017581939697266,25.0,-111.50363159179688,-0.0,83.14137268066406,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.9330088496208192,0.2001536190509796,0.1794354021549224,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877533555030823,0.050000000745058,0.0480085238814353,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933937907218933,0.1231233552098274,0.0863789618015289,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877533555030823,0.050000000745058,0.0480085238814353,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7308573126792908,0.0955964028835296,0.431804209947586,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.1495056152344,1.0,0.1936583518981933,1.0,1.0,0.270020991563797,1.0,-0.9524301290512084,0.8237340450286865,0.1286961138248443,0.588721752166748,0.0,0.0,0.0,22.178430557250977,25.0,-109.8681869506836,-0.0,85.14692687988281,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.9330088496208192,0.2001536190509796,0.1794354021549224,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877533555030823,0.050000000745058,0.0480085238814353,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933937907218933,0.1231233552098274,0.0863789618015289,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877533555030823,0.050000000745058,0.0480085238814353,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7308573126792908,0.0955964028835296,0.431804209947586,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.1495056152344,1.0,0.1936583518981933,1.0,1.0,0.270020991563797,1.0,-0.9524301290512084,0.8237340450286865,0.1286961138248443,0.588721752166748,0.0,0.0,0.0,22.178430557250977,25.0,-109.8681869506836,-0.0,85.14692687988281,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9396058917045592,0.2043870985507965,0.1832432299852371,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871416926383972,0.050000000745058,0.0480116680264472,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947788238525391,0.1240685433149337,0.0870571807026863,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871416926383972,0.050000000745058,0.0480116680264472,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313572764396667,0.096042089164257,0.4339510798454284,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912475585937,1.0,0.1949439942836761,1.0,1.0,0.2588129937648773,1.0,-0.9603989720344543,0.8400461077690125,0.120352879166603,0.604109525680542,0.0,0.0,0.0,22.363998413085938,25.0,-88.5035400390625,-0.0,87.00070190429688,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9396058917045592,0.2043870985507965,0.1832432299852371,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871416926383972,0.050000000745058,0.0480116680264472,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947788238525391,0.1240685433149337,0.0870571807026863,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871416926383972,0.050000000745058,0.0480116680264472,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313572764396667,0.096042089164257,0.4339510798454284,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912475585937,1.0,0.1949439942836761,1.0,1.0,0.2588129937648773,1.0,-0.9603989720344543,0.8400461077690125,0.120352879166603,0.604109525680542,0.0,0.0,0.0,22.363998413085938,25.0,-88.5035400390625,-0.0,87.00070190429688,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.9428043961524964,0.2064963430166244,0.185137391090393,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.586836040019989,0.050000000745058,0.0480132438242435,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.7954064011573792,0.1245181933045387,0.0873770788311958,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.586836040019989,0.050000000745058,0.0480132438242435,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.731518030166626,0.0962317585945129,0.4348552525043487,289.0724182128906,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0662841796875,1.0,0.1955537497997284,1.0,1.0,0.2532090246677398,1.0,-0.9641454815864564,0.8478782773017883,0.1162672117352485,0.611517608165741,0.0,0.0,0.0,22.45427131652832,25.0,-78.83233642578125,-0.0,87.88631439208984,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.9459361433982848,0.2086064219474792,0.1870294064283371,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865285992622375,0.050000000745058,0.0480148345232009,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.7960038781166077,0.1249591559171676,0.0876889452338218,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865285992622375,0.050000000745058,0.0480148345232009,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530090332031,0.7316341996192932,0.0964060276746749,0.4356782138347626,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.0496826171875,1.0,0.1961423456668853,1.0,1.0,0.2558791935443878,1.0,-0.9677823185920716,0.8490868210792542,0.1186955124139785,0.6123437881469727,0.0,0.0,0.0,22.54233169555664,25.0,-53.79975509643555,-0.0,88.74861907958984,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524919390678406,0.2129527330398559,0.1908820569515228,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861456990242004,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975093722343445,0.1258873045444488,0.0883242040872573,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861456990242004,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320674657821655,0.096764862537384,0.437264084815979,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.0699462890625,1.0,0.1972680240869522,1.0,1.0,0.2612195312976837,1.0,-0.9750769734382628,0.8504816889762878,0.1245952844619751,0.612904965877533,0.0,0.0,0.0,22.687301635742188,25.0,17.140602111816406,-0.0,90.4415512084961,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524919390678406,0.2129527330398559,0.1908820569515228,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861456990242004,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975093722343445,0.1258873045444488,0.0883242040872573,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861456990242004,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320674657821655,0.096764862537384,0.437264084815979,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.0699462890625,1.0,0.1972680240869522,1.0,1.0,0.2612195312976837,1.0,-0.9750769734382628,0.8504816889762878,0.1245952844619751,0.612904965877533,0.0,0.0,0.0,22.687301635742188,25.0,17.140602111816406,-0.0,90.4415512084961,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599136710166932,0.2175395190715789,0.1949380189180374,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999010682106018,0.1269382387399673,0.0890344977378845,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331750988960266,0.0971949473023414,0.4390971660614013,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.12420654296875,1.0,0.1983551979064941,1.0,1.0,0.266559898853302,1.0,-0.9829952716827391,0.8521883487701416,0.1308069229125976,0.6135100722312927,0.0,0.0,0.0,22.76572608947754,25.0,67.9667739868164,-0.0,92.1714096069336,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599136710166932,0.2175395190715789,0.1949380189180374,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999010682106018,0.1269382387399673,0.0890344977378845,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331750988960266,0.0971949473023414,0.4390971660614013,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.12420654296875,1.0,0.1983551979064941,1.0,1.0,0.266559898853302,1.0,-0.9829952716827391,0.8521883487701416,0.1308069229125976,0.6135100722312927,0.0,0.0,0.0,22.76572608947754,25.0,67.9667739868164,-0.0,92.1714096069336,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679832458496094,0.2223735153675079,0.1992035955190658,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869714617729187,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031800985336304,0.1281300038099289,0.0898360460996627,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869714617729187,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349942922592163,0.0977225601673126,0.4413191676139831,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.40362548828125,289.2218933105469,1.0,0.1994339525699615,1.0,1.0,0.2822664678096771,1.0,-0.9917351007461548,0.8446959257125854,0.1470391452312469,0.6046212911605835,0.0,0.0,0.0,22.78321075439453,25.0,135.06085205078125,-0.0,93.98551177978516,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679832458496094,0.2223735153675079,0.1992035955190658,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869714617729187,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031800985336304,0.1281300038099289,0.0898360460996627,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869714617729187,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349942922592163,0.0977225601673126,0.4413191676139831,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.40362548828125,289.2218933105469,1.0,0.1994339525699615,1.0,1.0,0.2822664678096771,1.0,-0.9917351007461548,0.8446959257125854,0.1470391452312469,0.6046212911605835,0.0,0.0,0.0,22.78321075439453,25.0,135.06085205078125,-0.0,93.98551177978516,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768333435058594,0.2275650948286056,0.2037634253501892,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882948040962219,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.807634711265564,0.1295273602008819,0.0907676815986633,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882948040962219,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378060221672058,0.0984029769897461,0.4441492855548858,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.200540006160736,1.0,1.0,0.2979730367660522,1.0,-1.001705765724182,0.8365711569786072,0.1651346087455749,0.5946359038352966,0.0,0.0,0.0,22.726572036743164,25.0,195.5782623291016,-0.0,95.95690155029295,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768333435058594,0.2275650948286056,0.2037634253501892,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882948040962219,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.807634711265564,0.1295273602008819,0.0907676815986633,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882948040962219,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378060221672058,0.0984029769897461,0.4441492855548858,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.200540006160736,1.0,1.0,0.2979730367660522,1.0,-1.001705765724182,0.8365711569786072,0.1651346087455749,0.5946359038352966,0.0,0.0,0.0,22.726572036743164,25.0,195.5782623291016,-0.0,95.95690155029295,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814947843551636,0.2302990853786468,0.2061668038368225,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892184376716614,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102892637252808,0.1303092390298843,0.0912903472781181,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892184376716614,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396345734596252,0.0988081693649292,0.4458440244197845,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821350097656,297.4342956542969,289.4530639648437,1.0,0.2011149078607559,1.0,1.0,0.305826336145401,1.0,-1.0072399377822876,0.8324502110481262,0.1747897267341613,0.5893829464912415,0.0,0.0,0.0,22.67027473449707,25.0,219.58741760253903,-0.0,97.02247619628906,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.9862425923347472,0.2331214249134063,0.2086497992277145,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903100967407227,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.8132016658782959,0.1311455070972442,0.0918507426977157,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903100967407227,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7417485117912292,0.0992571786046028,0.4477312266826629,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,297.4459228515625,289.5430603027344,1.0,0.2017097026109695,1.0,1.0,0.312220424413681,1.0,-1.0131440162658691,0.8298280835151672,0.1833159625530243,0.5854847431182861,0.0,0.0,0.0,22.597152709960938,25.0,236.55584716796875,-0.0,98.14817810058594,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956883788108826,0.2389948964118957,0.2138306498527526,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929051041603088,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196724057197571,0.1329622566699981,0.0930759608745575,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929051041603088,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467514276504517,0.1002755388617515,0.4520564377307892,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283630371094,1.0,0.2029702812433242,1.0,1.0,0.3250085711479187,1.0,-1.025983214378357,0.8248953819274902,0.2010878026485443,0.5776099562644958,0.0,0.0,0.0,22.412822723388672,25.0,256.42742919921875,-0.0,100.58967590332033,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956883788108826,0.2389948964118957,0.2138306498527526,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929051041603088,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196724057197571,0.1329622566699981,0.0930759608745575,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929051041603088,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467514276504517,0.1002755388617515,0.4520564377307892,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283630371094,1.0,0.2029702812433242,1.0,1.0,0.3250085711479187,1.0,-1.025983214378357,0.8248953819274902,0.2010878026485443,0.5776099562644958,0.0,0.0,0.0,22.412822723388672,25.0,256.42742919921875,-0.0,100.58967590332033,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928028583526612,0.2456140518188476,0.212655171751976,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218640089035034,0.1349440664052963,0.0944366231560707,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479850053787231,0.1014360710978508,0.4571352303028106,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.9225769042969,1.0,0.204139307141304,1.0,1.0,0.3377967476844787,1.0,-1.0323305130004885,0.8142644762992859,0.2180660218000412,0.5656537413597107,0.0,0.0,0.0,22.655670166015625,25.0,269.1309814453125,-0.0,102.39486694335938,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928028583526612,0.2456140518188476,0.212655171751976,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218640089035034,0.1349440664052963,0.0944366231560707,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479850053787231,0.1014360710978508,0.4571352303028106,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.9225769042969,1.0,0.204139307141304,1.0,1.0,0.3377967476844787,1.0,-1.0323305130004885,0.8142644762992859,0.2180660218000412,0.5656537413597107,0.0,0.0,0.0,22.655670166015625,25.0,269.1309814453125,-0.0,102.39486694335938,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553067207336,0.2533592283725738,0.2118618637323379,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257182240486145,0.1370706558227539,0.0958987101912498,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508754730224609,0.1027421206235885,0.4628380835056305,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1039123535156,1.0,0.2052285373210907,1.0,1.0,0.3432315289974212,1.0,-1.0398635864257812,0.8128229379653931,0.2270406633615493,0.5623232126235962,0.0,0.0,0.0,22.751371383666992,25.0,250.31822204589844,-0.0,104.24151611328124,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553067207336,0.2533592283725738,0.2118618637323379,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257182240486145,0.1370706558227539,0.0958987101912498,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508754730224609,0.1027421206235885,0.4628380835056305,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1039123535156,1.0,0.2052285373210907,1.0,1.0,0.3432315289974212,1.0,-1.0398635864257812,0.8128229379653931,0.2270406633615493,0.5623232126235962,0.0,0.0,0.0,22.751371383666992,25.0,250.31822204589844,-0.0,104.24151611328124,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915091395378112,0.2614306509494781,0.2111338973045349,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575857162476,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304167985916138,0.1392730623483657,0.0974234566092491,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575857162476,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547004818916321,0.1041411608457565,0.4690116643905639,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.26446533203125,1.0,0.2063134312629699,1.0,1.0,0.3486663103103637,1.0,-1.0483351945877075,0.8122022747993469,0.2361329048871994,0.5594260692596436,0.0,0.0,0.0,22.77606010437012,28.0,228.2019958496093,-0.0,106.17356872558594,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915091395378112,0.2614306509494781,0.2111338973045349,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575857162476,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304167985916138,0.1392730623483657,0.0974234566092491,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575857162476,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547004818916321,0.1041411608457565,0.4690116643905639,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.26446533203125,1.0,0.2063134312629699,1.0,1.0,0.3486663103103637,1.0,-1.0483351945877075,0.8122022747993469,0.2361329048871994,0.5594260692596436,0.0,0.0,0.0,22.77606010437012,28.0,228.2019958496093,-0.0,106.17356872558594,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917888045310974,0.2655243575572967,0.2119615972042083,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.591429591178894,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317482471466064,0.1403957158327102,0.0982044860720634,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.591429591178894,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556912302970886,0.1048685386776924,0.4722451865673065,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.6133117675781,290.3411865234375,1.0,0.2073550671339035,1.0,1.0,0.3513837158679962,1.0,-1.0541530847549438,0.812980592250824,0.2411724478006363,0.5585854649543762,0.0,0.0,0.0,22.921754837036133,28.0,219.95001220703125,-0.0,107.7551040649414,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.992359220981598,0.2695443630218506,0.2136987894773483,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901085734367371,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322910070419312,0.1415308564901352,0.0989977866411209,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901085734367371,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559658885002136,0.1056197434663772,0.4755938947200775,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,297.6240234375,290.4110717773437,1.0,0.2086865156888961,1.0,1.0,0.3497649729251861,1.0,-1.0612246990203855,0.8198367357254028,0.2413879036903381,0.5634605884552002,0.0,0.0,0.0,23.17314338684082,31.0,200.1079559326172,-0.0,109.83531188964844,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940754771232604,0.2771901786327362,0.2193990349769592,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313625454902649,0.1437816470861435,0.1005931943655014,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547011375427246,0.1071364432573318,0.4825029373168945,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.6313781738281,290.51031494140625,1.0,0.2121434658765792,1.0,1.0,0.346527487039566,1.0,-1.07832670211792,0.836455762386322,0.2418710142374038,0.575343132019043,0.0,0.0,0.0,23.94693183898925,34.0,146.78607177734375,-0.0,115.2705078125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940754771232604,0.2771901786327362,0.2193990349769592,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313625454902649,0.1437816470861435,0.1005931943655014,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547011375427246,0.1071364432573318,0.4825029373168945,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.6313781738281,290.51031494140625,1.0,0.2121434658765792,1.0,1.0,0.346527487039566,1.0,-1.07832670211792,0.836455762386322,0.2418710142374038,0.575343132019043,0.0,0.0,0.0,23.94693183898925,34.0,146.78607177734375,-0.0,115.2705078125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
