time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961636662483216,0.2842132151126861,0.2277145683765411,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792794823646545,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279110789299011,0.1459625214338302,0.1021546870470047,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792794823646545,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511211037635803,0.1086081564426422,0.4893378317356109,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,297.6293029785156,290.585205078125,1.0,0.216511532664299,1.0,1.0,0.3432900011539459,1.0,-1.0984680652618408,0.8553416728973389,0.2431264072656631,0.5888170599937439,0.0,0.0,0.0,25.074932098388672,37.0,109.81564331054688,-0.0,122.27224731445312,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961636662483216,0.2842132151126861,0.2277145683765411,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792794823646545,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279110789299011,0.1459625214338302,0.1021546870470047,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792794823646545,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511211037635803,0.1086081564426422,0.4893378317356109,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,297.6293029785156,290.585205078125,1.0,0.216511532664299,1.0,1.0,0.3432900011539459,1.0,-1.0984680652618408,0.8553416728973389,0.2431264072656631,0.5888170599937439,0.0,0.0,0.0,25.074932098388672,37.0,109.81564331054688,-0.0,122.27224731445312,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980188608169556,0.2910123765468597,0.2375600188970565,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.571459174156189,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231626152992249,0.148420974612236,0.1038191691040992,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.571459174156189,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464960217475891,0.1103709787130355,0.4968900978565216,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,297.62353515625,290.6458435058594,1.0,0.2216450273990631,1.0,1.0,0.3404504656791687,1.0,-1.1214542388916016,0.875827431678772,0.2456267923116684,0.6034736037254333,0.0,0.0,0.0,26.49846839904785,25.0,87.5037841796875,-0.0,130.80284118652344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980188608169556,0.2910123765468597,0.2375600188970565,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.571459174156189,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231626152992249,0.148420974612236,0.1038191691040992,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.571459174156189,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464960217475891,0.1103709787130355,0.4968900978565216,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,297.62353515625,290.6458435058594,1.0,0.2216450273990631,1.0,1.0,0.3404504656791687,1.0,-1.1214542388916016,0.875827431678772,0.2456267923116684,0.6034736037254333,0.0,0.0,0.0,26.49846839904785,25.0,87.5037841796875,-0.0,130.80284118652344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.997036635875702,0.2990648448467254,0.2319187074899673,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575963020324707,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330875635147095,0.1513447612524032,0.1057680025696754,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575963020324707,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559226155281067,0.1126604378223419,0.5064710378646851,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.221091017127037,1.0,1.0,0.3376109302043915,1.0,-1.128468036651611,0.8847187757492065,0.2437492907047271,0.6105612516403198,0.0,0.0,0.0,25.921689987182617,28.0,72.28519439697266,-0.0,131.52745056152344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.997036635875702,0.2990648448467254,0.2319187074899673,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575963020324707,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330875635147095,0.1513447612524032,0.1057680025696754,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575963020324707,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559226155281067,0.1126604378223419,0.5064710378646851,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.221091017127037,1.0,1.0,0.3376109302043915,1.0,-1.128468036651611,0.8847187757492065,0.2437492907047271,0.6105612516403198,0.0,0.0,0.0,25.921689987182617,28.0,72.28519439697266,-0.0,131.52745056152344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.9964703917503356,0.3039776384830475,0.2291258573532104,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781694054603577,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382852673530579,0.1529414504766464,0.1068422272801399,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781694054603577,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610976099967957,0.1139900907874107,0.5120893716812134,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,297.6378173828125,290.7197570800781,1.0,0.2215187847614288,1.0,1.0,0.336191177368164,1.0,-1.1331143379211426,0.8900101780891418,0.2431042194366455,0.6146208047866821,0.0,0.0,0.0,25.663026809692383,28.0,66.9083023071289,-0.0,132.24908447265625,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.996134340763092,0.3090614378452301,0.2275815457105636,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793829560279846,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425138592720032,0.154612734913826,0.1079775318503379,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793829560279846,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.7654977440834045,0.1154321283102035,0.5182717442512512,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.6492004394531,290.7413635253906,1.0,0.2223039418458938,1.0,1.0,0.3340958058834076,1.0,-1.1400264501571655,0.8977922797203064,0.2422341406345367,0.6207496523857117,0.0,0.0,0.0,25.581010818481445,31.0,62.16008377075195,-0.0,133.91714477539062,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959174394607544,0.3194385468959808,0.226622462272644,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339745521545,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493918180465698,0.1581421196460724,0.110394686460495,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339745521545,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731286883354187,0.1185995414853096,0.5320404171943665,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790222167969,1.0,0.2248963415622711,1.0,1.0,0.329905092716217,1.0,-1.1582907438278198,0.9167478084564208,0.2415429502725601,0.6355834007263184,0.0,0.0,0.0,25.718969345092773,34.0,53.640743255615234,-0.0,139.1032257080078,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959174394607544,0.3194385468959808,0.226622462272644,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339745521545,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493918180465698,0.1581421196460724,0.110394686460495,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339745521545,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731286883354187,0.1185995414853096,0.5320404171943665,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790222167969,1.0,0.2248963415622711,1.0,1.0,0.329905092716217,1.0,-1.1582907438278198,0.9167478084564208,0.2415429502725601,0.6355834007263184,0.0,0.0,0.0,25.718969345092773,34.0,53.640743255615234,-0.0,139.1032257080078,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918758392334,0.3298671245574951,0.228294625878334,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788220763206482,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.854152500629425,0.161883920431137,0.112975113093853,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788220763206482,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790614366531372,0.1220787689089775,0.5473451018333435,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287038415670395,1.0,1.0,0.3257143497467041,1.0,-1.181780457496643,0.9396012425422668,0.2421792298555374,0.6533748507499695,0.0,0.0,0.0,26.226049423217773,37.0,49.82418441772461,-0.0,146.641845703125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918758392334,0.3298671245574951,0.228294625878334,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788220763206482,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.854152500629425,0.161883920431137,0.112975113093853,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788220763206482,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790614366531372,0.1220787689089775,0.5473451018333435,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287038415670395,1.0,1.0,0.3257143497467041,1.0,-1.181780457496643,0.9396012425422668,0.2421792298555374,0.6533748507499695,0.0,0.0,0.0,26.226049423217773,37.0,49.82418441772461,-0.0,146.641845703125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970996975898744,0.3401722609996795,0.23224438726902,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757027864456177,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.856911838054657,0.1657783091068267,0.1156869232654571,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757027864456177,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832984924316406,0.125791996717453,0.5638622045516968,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335624396800995,1.0,1.0,0.3068975210189819,1.0,-1.2096421718597412,0.9849135875701904,0.2247285693883896,0.6927270889282227,0.0,0.0,0.0,27.070209503173828,40.0,-7.1070051193237305,-0.0,156.44004821777344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970996975898744,0.3401722609996795,0.23224438726902,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757027864456177,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.856911838054657,0.1657783091068267,0.1156869232654571,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757027864456177,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832984924316406,0.125791996717453,0.5638622045516968,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335624396800995,1.0,1.0,0.3068975210189819,1.0,-1.2096421718597412,0.9849135875701904,0.2247285693883896,0.6927270889282227,0.0,0.0,0.0,27.070209503173828,40.0,-7.1070051193237305,-0.0,156.44004821777344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981408715248108,0.35004922747612,0.2383567988872528,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573941588401794,0.1696562021970749,0.1184219270944595,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855084538459778,0.1295887380838394,0.5809662342071533,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393077462911605,1.0,1.0,0.2880807220935821,1.0,-1.2408593893051147,1.0332512855529783,0.2076079994440078,0.7344717979431152,0.0,0.0,0.0,28.25257873535156,43.0,-56.480804443359375,-0.0,168.39468383789062,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981408715248108,0.35004922747612,0.2383567988872528,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573941588401794,0.1696562021970749,0.1184219270944595,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855084538459778,0.1295887380838394,0.5809662342071533,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393077462911605,1.0,1.0,0.2880807220935821,1.0,-1.2408593893051147,1.0332512855529783,0.2076079994440078,0.7344717979431152,0.0,0.0,0.0,28.25257873535156,43.0,-56.480804443359375,-0.0,168.39468383789062,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.998658001422882,0.3548107445240021,0.2421216517686844,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677664875984192,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568050265312195,0.1715759187936782,0.1197794824838638,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677664875984192,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858467698097229,0.1314976215362548,0.5896022319793701,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.24246147274971,1.0,1.0,0.278672307729721,1.0,-1.2574177980422974,1.0580651760101318,0.1993525773286819,0.7558132410049438,0.0,0.0,0.0,28.96871566772461,43.0,-71.70691680908203,-0.0,175.14447021484375,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594564497470855,0.2462611049413681,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643830299377441,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557462096214294,0.1734822988510131,0.1211302056908607,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643830299377441,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857365608215332,0.1334070861339569,0.5982664823532104,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.68994140625,1.0,0.2457774728536605,1.0,1.0,0.2633965015411377,1.0,-1.2744580507278442,1.089928150177002,0.1845299154520034,0.7840918302536011,0.0,0.0,0.0,29.76470947265625,46.0,-97.33587646484376,-0.0,182.39073181152344,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682880401611328,0.2555481195449829,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930770874023,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522486090660095,0.1771851927042007,0.1237795576453208,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930770874023,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841589450836182,0.1371694058179855,0.6154771447181702,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.5739440917969,1.0,0.2528170049190521,1.0,1.0,0.2328448742628097,1.0,-1.309565782546997,1.1536366939544678,0.1559290140867233,0.8404521346092224,0.0,0.0,0.0,31.59817695617676,49.0,-146.91822814941406,-0.0,198.299545288086,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682880401611328,0.2555481195449829,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930770874023,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522486090660095,0.1771851927042007,0.1237795576453208,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930770874023,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841589450836182,0.1371694058179855,0.6154771447181702,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.5739440917969,1.0,0.2528170049190521,1.0,1.0,0.2328448742628097,1.0,-1.309565782546997,1.1536366939544678,0.1559290140867233,0.8404521346092224,0.0,0.0,0.0,31.59817695617676,49.0,-146.91822814941406,-0.0,198.299545288086,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765232861042022,0.2659071683883667,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471944332122803,0.1807225942611694,0.1263190656900406,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809967994689941,0.1408306360244751,0.6322957277297974,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602736055850982,1.0,1.0,0.2022932469844818,1.0,-1.3453850746154783,1.2151784896850586,0.1302066147327423,0.8945320248603821,0.0,0.0,0.0,33.7409553527832,52.0,-161.3762664794922,-0.0,215.95034790039065,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765232861042022,0.2659071683883667,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471944332122803,0.1807225942611694,0.1263190656900406,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809967994689941,0.1408306360244751,0.6322957277297974,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602736055850982,1.0,1.0,0.2022932469844818,1.0,-1.3453850746154783,1.2151784896850586,0.1302066147327423,0.8945320248603821,0.0,0.0,0.0,33.7409553527832,52.0,-161.3762664794922,-0.0,215.95034790039065,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842656016349792,0.2770309448242187,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391842126846313,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413882851600647,0.1841583847999572,0.1287839263677597,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391842126846313,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769661545753479,0.1444180011749267,0.6487938165664673,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680212557315826,1.0,1.0,0.1633007526397705,1.0,-1.381670594215393,1.2809430360794067,0.1007274985313415,0.9527339935302734,0.0,0.0,0.0,36.13580322265625,55.0,-170.8661651611328,-0.0,235.2362670898437,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842656016349792,0.2770309448242187,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391842126846313,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413882851600647,0.1841583847999572,0.1287839263677597,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391842126846313,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769661545753479,0.1444180011749267,0.6487938165664673,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680212557315826,1.0,1.0,0.1633007526397705,1.0,-1.381670594215393,1.2809430360794067,0.1007274985313415,0.9527339935302734,0.0,0.0,0.0,36.13580322265625,55.0,-170.8661651611328,-0.0,235.2362670898437,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914556801319122,0.2887097597122192,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877161979675,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353797793388367,0.187480628490448,0.1311853528022766,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877161979675,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725975513458252,0.1479162573814392,0.6649796962738037,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759648263454437,1.0,1.0,0.1243082582950592,1.0,-1.4181876182556152,1.373130202293396,0.0450573824346065,1.037204027175903,0.0,0.0,0.0,38.73195266723633,58.0,-236.5530700683593,-0.0,256.06475830078125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914556801319122,0.2887097597122192,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877161979675,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353797793388367,0.187480628490448,0.1311853528022766,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877161979675,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725975513458252,0.1479162573814392,0.6649796962738037,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759648263454437,1.0,1.0,0.1243082582950592,1.0,-1.4181876182556152,1.373130202293396,0.0450573824346065,1.037204027175903,0.0,0.0,0.0,38.73195266723633,58.0,-236.5530700683593,-0.0,256.06475830078125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946980535984039,0.2948051691055298,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160301208496,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8321999907493591,0.189027190208435,0.1323266923427581,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160301208496,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7701998353004456,0.1495768576860427,0.6727825403213501,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799785137176513,1.0,1.0,0.1048120036721229,1.0,-1.436341643333435,1.4162843227386477,0.0200574267655611,1.0765326023101809,0.0,0.0,0.0,40.11025619506836,58.0,-266.1280212402344,-0.0,266.994873046875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987063765525818,0.276706725358963,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191727161407471,0.1337242424488067,0.1073294952511787,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510250449180603,0.1905638724565506,0.1333039104938507,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.539431095123291,0.050000000745058,0.0483199618756771,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.78969407081604,0.1512324661016464,0.6795971393585205,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.285144954919815,1.0,1.0,0.0846398174762725,1.0,-1.4944733381271362,1.4877092838287354,0.0067641423083841,1.1354082822799685,0.0,0.0,0.0,38.08167266845703,78.0,-253.4510192871093,-0.0,287.1991577148437,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073422849178314,0.3024095594882965,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363120913505554,0.132357582449913,0.126554787158966,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.831860363483429,0.193627581000328,0.1355620771646499,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211364030838013,0.050000000745058,0.0484933704137802,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719595432281494,0.1543993055820465,0.694830596446991,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021267652511596,1.0,1.0,0.0442954339087009,1.0,-1.5696415901184082,1.569342017173767,0.0002995397662743,1.2017368078231812,0.0,0.0,0.0,43.92081832885742,81.0,-140.8706512451172,-0.0,337.8858642578125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073422849178314,0.3024095594882965,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363120913505554,0.132357582449913,0.126554787158966,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.831860363483429,0.193627581000328,0.1355620771646499,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211364030838013,0.050000000745058,0.0484933704137802,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719595432281494,0.1543993055820465,0.694830596446991,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021267652511596,1.0,1.0,0.0442954339087009,1.0,-1.5696415901184082,1.569342017173767,0.0002995397662743,1.2017368078231812,0.0,0.0,0.0,43.92081832885742,81.0,-140.8706512451172,-0.0,337.8858642578125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115825295448303,0.3325844705104828,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160143256187439,0.1334630846977234,0.1272424161434173,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119218349456787,0.1969889104366302,0.1380072385072708,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610198974609,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534037232398987,0.1575499325990677,0.7099592089653015,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168284595012665,1.0,1.0,0.0039510545320808,1.0,-1.6280696392059326,1.6280654668807983,4.1293692447652575e-06,1.2483785152435305,0.0,0.0,0.0,50.76080322265625,84.0,-39.80843353271485,-0.0,386.7833251953125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115825295448303,0.3325844705104828,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160143256187439,0.1334630846977234,0.1272424161434173,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119218349456787,0.1969889104366302,0.1380072385072708,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610198974609,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534037232398987,0.1575499325990677,0.7099592089653015,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168284595012665,1.0,1.0,0.0039510545320808,1.0,-1.6280696392059326,1.6280654668807983,4.1293692447652575e-06,1.2483785152435305,0.0,0.0,0.0,50.76080322265625,84.0,-39.80843353271485,-0.0,386.7833251953125,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153503477573395,0.3568539023399353,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037193179130554,0.1363201290369033,0.1297778040170669,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979985475540161,0.2007241547107696,0.1406894475221634,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410016059875,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418132424354553,0.1608765572309494,0.7255373001098633,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300498127937317,1.0,1.0,0.0023706329520791,1.0,-1.6824108362197876,1.6824077367782593,3.1065078474057373e-06,1.2913559675216677,0.0,0.0,0.0,56.84350204467773,72.0,22.69877052307129,-0.0,434.3963317871094,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153503477573395,0.3568539023399353,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037193179130554,0.1363201290369033,0.1297778040170669,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979985475540161,0.2007241547107696,0.1406894475221634,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410016059875,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418132424354553,0.1608765572309494,0.7255373001098633,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300498127937317,1.0,1.0,0.0023706329520791,1.0,-1.6824108362197876,1.6824077367782593,3.1065078474057373e-06,1.2913559675216677,0.0,0.0,0.0,56.84350204467773,72.0,22.69877052307129,-0.0,434.3963317871094,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
