time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.62614506483078,0.420661062002182,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196337223052979,0.257167100906372,0.2434514611959457,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652234077453613,0.3047680556774139,0.213139146566391,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746016383171082,0.2169531881809234,0.2058269083499908,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.82261723279953,0.2597446739673614,1.1683244705200195,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991089701652527,1.0,1.0,0.0,1.0,-2.7029178142547607,2.7029120922088623,5.8745822570926975e-06,2.0880322456359863,0.0,0.0,0.0,100.8436508178711,126.0,103.8958969116211,-0.0,1592.57763671875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349840760231018,0.4263404309749603,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216530084609985,0.2626487910747528,0.2486853450536728,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657299876213074,0.3093905746936798,0.2163967341184616,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765423059463501,0.2214560061693191,0.2101511508226394,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232784271240234,0.263874888420105,1.187154769897461,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071474313735962,1.0,1.0,0.0,1.0,-2.747774362564087,2.7477684020996094,6.071557891118573e-06,2.122859001159668,0.0,0.0,0.0,103.89896392822266,126.0,103.77789306640624,-0.0,1671.82763671875,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375763416290283,0.4279171824455261,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222711682319641,0.2642447352409363,0.2502071559429168,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659284114837646,0.3107399046421051,0.2173464149236679,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771342992782593,0.2227607816457748,0.2114022225141525,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235039710998535,0.265069842338562,1.1925935745239258,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094514489173889,1.0,1.0,0.0,1.0,-2.760681629180908,2.760675430297852,6.128837412688881e-06,2.132879734039306,0.0,0.0,0.0,104.77206420898438,129.0,103.7463836669922,-0.0,1695.0406494140625,1.0,283.1443786621094,288.5085144042969,285.3517150878906,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974251262708812e-21,4.9871260352511885e-21,4.987125631354406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993408203125,0.9990000128746032,0.6428848505020142,0.4318336546421051,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237608671188354,0.2677672207355499,0.2539680302143097,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2817077636719,0.8663882613182068,0.3134885430335998,0.2196851521730423,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.36688232421875,0.7785511612892151,0.2256167978048324,0.2144830524921417,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240207433700562,0.2675765752792358,1.2059364318847656,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.81915283203125,1.0,0.5151267051696777,1.0,1.0,0.0,1.0,-2.792459011077881,2.792452573776245,6.271070560615044e-06,2.157581329345703,0.9952925443649292,0.9952925443649292,0.0,106.94775390625,129.0,8255.5712890625,-0.0,1753.1602783203125,1.0,283.14990234375,290.9430236816406,285.49420166015625,286.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,1526.48974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837835550308228,0.783794641494751,9.332894990166096e-08,3.382007598876953,3.38200044631958,7.053398348944029e-06,0.0,0.0,-0.0,3052.4638671875,0.0,16.637338638305664,1472.5614013671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.9990000128746032,0.634141743183136,0.4430994093418121,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.8176441192626953,0.2651339769363403,0.2544650435447693,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.8582761883735657,0.3085206747055053,0.219099760055542,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.7721845507621765,0.2232232838869094,0.2148099988698959,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.8171185255050659,0.2640406489372253,1.2046198844909668,287.7254638671875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5965576171875,1.0,0.5188438296318054,1.0,1.0,0.0,1.0,-2.804755687713623,2.8047494888305664,6.327921255433466e-06,2.167768955230713,0.980097770690918,0.980097770690918,0.0,110.359619140625,132.0,12436.9384765625,-0.0,1788.2340087890625,1.0,283.1499938964844,287.76531982421875,286.4798278808594,287.2485046386719,293.1499938964844,293.1499938964844,283.1499938964844,1783.4222412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787632584571838,0.8787651658058167,5.401788882863912e-08,3.473755121231079,3.473748683929444,6.525002845592098e-06,0.0,0.0,-0.0,2960.946044921875,0.0,21.072547912597656,1496.439697265625,0.0,0.0,0.228372648358345,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013315320014954,0.4963255524635315,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774133086204529,0.2537299692630768,0.2454567700624466,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151984214782715,0.2917379736900329,0.2085458189249038,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351081967353821,0.2127265930175781,0.2066106647253036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742555141448975,0.2498635351657867,1.150450587272644,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228008031845093,1.0,1.0,0.0,1.0,-2.7703070640563965,2.77030086517334,6.1747491599817295e-06,2.141753673553467,0.9774512648582458,0.9774512648582458,0.0,123.93783569335938,120.0,15001.2490234375,-0.0,1799.8704833984375,1.0,283.1499938964844,285.8393249511719,288.3477783203125,289.0841064453125,293.1499938964844,293.1499938964844,283.1499938964844,4589.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044207334518433,1.4044241905212402,1.316151525543319e-07,3.477335453033448,3.4773287773132324,6.502365067717619e-06,0.0,0.0,-0.0,3411.012451171875,0.0,85.20536041259766,1497.15771484375,0.0,0.0,0.3563118875026703,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013315320014954,0.4963255524635315,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774133086204529,0.2537299692630768,0.2454567700624466,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151984214782715,0.2917379736900329,0.2085458189249038,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351081967353821,0.2127265930175781,0.2066106647253036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742555141448975,0.2498635351657867,1.150450587272644,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228008031845093,1.0,1.0,0.0,1.0,-2.7703070640563965,2.77030086517334,6.1747491599817295e-06,2.141753673553467,0.9774512648582458,0.9774512648582458,0.0,123.93783569335938,120.0,15001.2490234375,-0.0,1799.8704833984375,1.0,283.1499938964844,285.8393249511719,288.3477783203125,289.0841064453125,293.1499938964844,293.1499938964844,283.1499938964844,4589.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044207334518433,1.4044241905212402,1.316151525543319e-07,3.477335453033448,3.4773287773132324,6.502365067717619e-06,0.0,0.0,-0.0,3411.012451171875,0.0,85.20536041259766,1497.15771484375,0.0,0.0,0.3563118875026703,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854085683822632,0.5139742493629456,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7632383108139038,0.2487788051366806,0.2406389564275741,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.799317479133606,0.2851449251174927,0.2036117911338806,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222339510917664,0.2079796344041824,0.2020706385374069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586718797683716,0.2433968931436538,1.120898723602295,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209953784942627,1.0,1.0,0.0,1.0,-2.738842487335205,2.7388365268707275,6.035636033629999e-06,2.117593765258789,0.977224826812744,0.977224826812744,0.0,128.0801544189453,120.0,15637.130859375,-0.0,1771.5396728515625,1.0,283.1499938964844,285.5014343261719,289.2026062011719,289.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,6313.86865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0261615701019763,1.0,0.0,0.0,1.6472408771514893,1.6472456455230713,1.8105399135492922e-07,3.4773383140563965,3.4773318767547607,6.502345968328882e-06,0.0,0.0,-0.0,3655.371826171875,0.0,137.48406982421875,1497.1583251953125,0.0,0.0,0.4127261638641357,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.99735689163208,0.5710000991821289,0.5204177498817444,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.7530917525291443,0.2446839958429336,0.2365187704563141,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.7874581217765808,0.2798588275909424,0.1995899081230163,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.7121462225914001,0.203904926776886,0.1980526000261306,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.7471655607223511,0.237805962562561,1.094616413116455,285.7858581542969,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7695617675781,1.0,0.5174171924591064,1.0,1.0,0.0,1.0,-2.700702428817749,2.7006967067718506,5.869703727512388e-06,2.088578939437866,0.9759041666984558,0.9759041666984558,0.0,130.5108642578125,108.0,15998.759765625,-0.0,1725.7391357421875,1.0,283.1499938964844,285.26727294921875,290.03668212890625,290.8733825683594,293.1499938964844,293.1499938964844,283.1499938964844,7987.0361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1609952598810196,1.0,0.0,0.0,1.8519428968429563,1.8519487380981443,2.2884876216267005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3883.314453125,0.0,195.3971099853516,1497.1583251953125,0.0,0.0,0.4652751982212066,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807077646255492,0.5530896186828613,0.5013769865036011,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408246994018555,0.2387356609106063,0.23037950694561,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727815508842468,0.2721870541572571,0.1937250047922134,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.697799026966095,0.1975897252559662,0.1916800588369369,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.732142984867096,0.2288566529750824,1.0520460605621338,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055074691772461,1.0,1.0,0.0,1.0,-2.6042771339416504,2.604271650314331,5.456952749227639e-06,2.01347017288208,0.9715774059295654,0.9715774059295654,0.0,131.36549377441406,96.0,16299.671875,-0.0,1591.7484130859375,1.0,283.1499938964844,284.9339904785156,290.5174560546875,291.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,11501.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763132035732269,1.0,0.0,0.0,2.2155327796936035,2.215541362762451,3.2752896572674217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4014.853759765625,0.0,334.877197265625,1497.1583251953125,0.0,439.3512573242188,0.5536935925483704,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807077646255492,0.5530896186828613,0.5013769865036011,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408246994018555,0.2387356609106063,0.23037950694561,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727815508842468,0.2721870541572571,0.1937250047922134,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.697799026966095,0.1975897252559662,0.1916800588369369,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.732142984867096,0.2288566529750824,1.0520460605621338,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055074691772461,1.0,1.0,0.0,1.0,-2.6042771339416504,2.604271650314331,5.456952749227639e-06,2.01347017288208,0.9715774059295654,0.9715774059295654,0.0,131.36549377441406,96.0,16299.671875,-0.0,1591.7484130859375,1.0,283.1499938964844,284.9339904785156,290.5174560546875,291.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,11501.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763132035732269,1.0,0.0,0.0,2.2155327796936035,2.215541362762451,3.2752896572674217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4014.853759765625,0.0,334.877197265625,1497.1583251953125,0.0,439.3512573242188,0.5536935925483704,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.98330420255661,0.5450024604797363,0.4926988482475281,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433239221572876,0.235587015748024,0.226771205663681,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749224901199341,0.2678651809692383,0.1902030259370803,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990262269973755,0.1938846707344055,0.1875884979963302,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319726943969727,0.2232599258422851,1.0237311124801636,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937187135219574,1.0,1.0,0.0,1.0,-2.5463218688964844,2.5463168621063232,5.2161240091663785e-06,1.968325972557068,0.9668973088264464,0.9668973088264464,0.0,124.9043197631836,96.0,16441.900390625,-0.0,1484.74365234375,1.0,283.1499938964844,284.7560119628906,289.9839782714844,291.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,14404.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070448756217957,1.0,0.0,0.0,2.46932053565979,2.4693312644958496,4.068631369591458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3878.4521484375,0.0,464.2350769042969,1497.1583251953125,0.0,968.732666015625,0.6124985814094543,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845984578132628,0.5440409183502197,0.491681307554245,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444278597831726,0.2352254837751388,0.2263272404670715,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760517001152039,0.2673296630382538,0.1897516995668411,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999767422676086,0.19342602789402,0.1870567798614502,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326436638832092,0.2225335240364074,1.0199508666992188,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918406903743744,1.0,1.0,0.0,1.0,-2.5388400554656982,2.538834810256958,5.185439022170613e-06,1.9625011682510376,0.965474545955658,0.965474545955658,0.0,123.56428527832033,84.0,16455.578125,-0.0,1469.050048828125,1.0,283.1499938964844,284.7359619140625,289.8944702148437,291.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,14792.8896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171606779098511,1.0,0.0,0.0,2.50087833404541,2.500889301300049,4.173289198661223e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3855.061767578125,0.0,482.3544006347656,1497.1583251953125,0.0,1028.4794921875,0.6231165528297424,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981870651245116,0.5382392406463623,0.4856035709381103,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574159502983093,0.2333731055259704,0.223843902349472,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895262241363525,0.2641835808753967,0.1870198994874954,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117642760276794,0.1908133178949356,0.1838715225458145,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421589493751526,0.2181116789579391,0.9964100122451782,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780083298683166,1.0,1.0,0.0,1.0,-2.4930782318115234,2.4930732250213623,4.999830252927495e-06,1.9269089698791504,0.9581617712974548,0.9581617712974548,0.0,112.18789672851562,72.0,16567.3046875,-0.0,1361.3946533203125,1.0,283.1499938964844,284.6131896972656,289.3995666503906,290.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,17709.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382849812507629,1.0,0.0,0.0,2.7201597690582275,2.720172643661499,4.937216431244451e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3726.911376953125,0.0,621.848876953125,1497.1583251953125,0.0,1161.9434814453125,0.6765913367271423,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981870651245116,0.5382392406463623,0.4856035709381103,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574159502983093,0.2333731055259704,0.223843902349472,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895262241363525,0.2641835808753967,0.1870198994874954,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117642760276794,0.1908133178949356,0.1838715225458145,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421589493751526,0.2181116789579391,0.9964100122451782,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780083298683166,1.0,1.0,0.0,1.0,-2.4930782318115234,2.4930732250213623,4.999830252927495e-06,1.9269089698791504,0.9581617712974548,0.9581617712974548,0.0,112.18789672851562,72.0,16567.3046875,-0.0,1361.3946533203125,1.0,283.1499938964844,284.6131896972656,289.3995666503906,290.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,17709.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382849812507629,1.0,0.0,0.0,2.7201597690582275,2.720172643661499,4.937216431244451e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3726.911376953125,0.0,621.848876953125,1497.1583251953125,0.0,1161.9434814453125,0.6765913367271423,1.0,0.0,3.0,1.0,0.0
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363265872001648,0.4603994488716125,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.771395742893219,0.2325218319892883,0.2225210815668106,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033644556999207,0.2619374096393585,0.1850962042808532,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232181429862976,0.1891634613275528,0.1817994266748428,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525312900543213,0.2148886620998382,0.9792816638946532,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633168876171112,1.0,1.0,0.0,1.0,-2.4359138011932373,2.435909032821656,4.7735602493048646e-06,1.882832169532776,0.9498090744018556,0.9498090744018556,0.0,102.17479705810548,60.0,16542.5859375,-0.0,1249.263916015625,1.0,283.1499938964844,284.5250549316406,289.2211608886719,290.6608581542969,293.1499938964844,293.1499938964844,283.1499938964844,20233.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132163405418396,1.0,0.0,0.0,2.8869457244873047,2.88696026802063,5.561226430472743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3677.615966796875,0.0,745.0813598632812,1497.1583251953125,0.0,1004.8514404296876,0.7174521684646606,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363265872001648,0.4603994488716125,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.771395742893219,0.2325218319892883,0.2225210815668106,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033644556999207,0.2619374096393585,0.1850962042808532,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232181429862976,0.1891634613275528,0.1817994266748428,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525312900543213,0.2148886620998382,0.9792816638946532,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633168876171112,1.0,1.0,0.0,1.0,-2.4359138011932373,2.435909032821656,4.7735602493048646e-06,1.882832169532776,0.9498090744018556,0.9498090744018556,0.0,102.17479705810548,60.0,16542.5859375,-0.0,1249.263916015625,1.0,283.1499938964844,284.5250549316406,289.2211608886719,290.6608581542969,293.1499938964844,293.1499938964844,283.1499938964844,20233.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132163405418396,1.0,0.0,0.0,2.8869457244873047,2.88696026802063,5.561226430472743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3677.615966796875,0.0,745.0813598632812,1497.1583251953125,0.0,1004.8514404296876,0.7174521684646606,1.0,0.0,3.0,1.0,0.0
12043500,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377527475357056,0.4447166621685028,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800358533859253,0.2323508858680725,0.2221207171678543,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.81156986951828,0.2610163688659668,0.1842909753322601,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300360798835754,0.1885873228311538,0.1810173988342285,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593045830726624,0.2136180996894836,0.9723257422447203,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556459188461303,1.0,1.0,0.0,1.0,-2.406327247619629,2.406322479248047,4.658338639274007e-06,1.859894633293152,0.9454807639122008,0.9454807639122008,0.0,97.01709747314452,60.0,16507.150390625,-0.0,1193.2044677734375,1.0,283.1499938964844,284.4867553710937,289.2147827148437,290.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,21490.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972705483436584,1.0,0.0,0.0,2.9623794555664062,2.962394952774048,5.855644644725544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3674.158935546875,0.0,806.155517578125,1497.1583251953125,0.0,913.716064453125,0.7332467436790466,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406173467636108,0.4279114305973053,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900571227073669,0.2323119491338729,0.2218512296676635,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205422759056091,0.2601965963840484,0.1835591346025467,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379504442214966,0.1881398558616638,0.1803634613752365,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674627304077148,0.212527260184288,0.9662342667579652,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478153586387634,1.0,1.0,0.0,1.0,-2.3768310546875,2.376826524734497,4.544916009763256e-06,1.837023138999939,0.9405409693717957,0.9405409693717957,0.0,91.73573303222656,63.0,16444.86328125,-0.0,1137.993408203125,1.0,283.1499938964844,284.458251953125,289.2409973144531,290.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,22414.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828205347061157,1.0,0.0,0.0,3.013284921646118,3.013300895690918,6.05861998792534e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3677.92041015625,0.0,849.5382690429688,1497.1583251953125,0.0,837.6041259765625,0.7486400008201599,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460596680641174,0.411079078912735,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008750081062317,0.2324468046426773,0.2217408120632171,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296738862991333,0.2592293322086334,0.1827222257852554,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464684844017029,0.1877137124538421,0.1797251999378204,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7760506868362427,0.2112560719251632,0.959389865398407,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402901232242584,1.0,1.0,0.0,1.0,-2.346465587615967,2.346461057662964,4.429302862263285e-06,1.8132734298706048,0.9341869950294496,0.9341869950294496,0.0,86.59298706054688,63.0,16410.62890625,-0.0,1083.63916015625,1.0,283.1499938964844,284.42333984375,289.3062438964844,290.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,23834.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677175521850586,1.0,0.0,0.0,3.0869431495666504,3.0869598388671875,6.358439463838295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3693.15673828125,0.0,915.3414306640624,1497.1583251953125,0.0,764.5007934570312,0.7641069293022156,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488191843032837,0.4047708809375763,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051611185073853,0.2325690388679504,0.2217690795660019,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331854343414307,0.2588216662406921,0.1823778003454208,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498603463172913,0.187569260597229,0.1795029938220977,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793527841567993,0.2107057422399521,0.9565409421920776,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.437377780675888,1.0,1.0,0.0,1.0,-2.3348147869110107,2.334810256958008,4.38542429037625e-06,1.8041980266571045,0.9306661486625672,0.9306661486625672,0.0,84.70560455322266,66.0,16399.205078125,-0.0,1063.4642333984375,1.0,283.1499938964844,284.41278076171875,289.34234619140625,290.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,24319.84765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626579523086548,1.0,0.0,0.0,3.109193563461304,3.109210729598999,6.45043314762006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3701.925048828125,0.0,936.1746215820312,1497.1583251953125,0.0,741.4142456054688,0.7725784778594971,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556598424911499,0.3900512158870697,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154349327087402,0.233129009604454,0.2220978438854217,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415798544883728,0.2576956748962402,0.1814545691013336,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582740187644958,0.1872841715812683,0.1790384650230407,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870810627937317,0.2091942578554153,0.9487571120262146,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304563701152801,1.0,1.0,0.0,1.0,-2.306500196456909,2.3064959049224854,4.279742370272288e-06,1.782140612602234,0.92044335603714,0.92044335603714,0.0,80.36677551269531,69.0,16411.833984375,-0.0,1016.1752319335938,1.0,283.1499938964844,284.3837890625,289.4564208984375,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,26013.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545420050621033,1.0,0.0,0.0,3.182332992553711,3.1823511123657227,6.757476853636035e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3732.105224609375,0.0,1007.3060302734376,1497.1583251953125,0.0,705.7929077148438,0.7911117076873779,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556598424911499,0.3900512158870697,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154349327087402,0.233129009604454,0.2220978438854217,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415798544883728,0.2576956748962402,0.1814545691013336,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582740187644958,0.1872841715812683,0.1790384650230407,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870810627937317,0.2091942578554153,0.9487571120262146,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304563701152801,1.0,1.0,0.0,1.0,-2.306500196456909,2.3064959049224854,4.279742370272288e-06,1.782140612602234,0.92044335603714,0.92044335603714,0.0,80.36677551269531,69.0,16411.833984375,-0.0,1016.1752319335938,1.0,283.1499938964844,284.3837890625,289.4564208984375,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,26013.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545420050621033,1.0,0.0,0.0,3.182332992553711,3.1823511123657227,6.757476853636035e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3732.105224609375,0.0,1007.3060302734376,1497.1583251953125,0.0,705.7929077148438,0.7911117076873779,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624945163726807,0.3813880085945129,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219321966171265,0.2339080274105072,0.222706601023674,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026617050171,0.2567534148693084,0.1807112991809845,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.763622522354126,0.1871955692768097,0.1788343042135238,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914218902587891,0.2079866081476211,0.942681074142456,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262091517448425,1.0,1.0,0.0,1.0,-2.288380622863769,2.288376569747925,4.212826297589345e-06,1.7680258750915527,0.9100161194801332,0.9100161194801332,0.0,77.83487701416016,72.0,16469.798828125,-0.0,987.4224853515624,1.0,283.1499938964844,284.3660888671875,289.5521545410156,290.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,27553.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542536973953247,1.0,0.0,0.0,3.2383618354797363,3.2383806705474854,6.997518653406587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3759.458740234375,0.0,1065.536865234375,1497.1583251953125,0.0,704.558837890625,0.8056012392044067,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624945163726807,0.3813880085945129,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219321966171265,0.2339080274105072,0.222706601023674,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026617050171,0.2567534148693084,0.1807112991809845,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.763622522354126,0.1871955692768097,0.1788343042135238,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914218902587891,0.2079866081476211,0.942681074142456,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262091517448425,1.0,1.0,0.0,1.0,-2.288380622863769,2.288376569747925,4.212826297589345e-06,1.7680258750915527,0.9100161194801332,0.9100161194801332,0.0,77.83487701416016,72.0,16469.798828125,-0.0,987.4224853515624,1.0,283.1499938964844,284.3660888671875,289.5521545410156,290.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,27553.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542536973953247,1.0,0.0,0.0,3.2383618354797363,3.2383806705474854,6.997518653406587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3759.458740234375,0.0,1065.536865234375,1497.1583251953125,0.0,704.558837890625,0.8056012392044067,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668026208877563,0.3774701356887817,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255258202552795,0.2348557710647583,0.2235288769006729,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483956456184387,0.2559565007686615,0.180106982588768,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766230583190918,0.1872503608465194,0.17882040143013,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792798638343811,0.2069544792175293,0.937733829021454,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239930808544159,1.0,1.0,0.0,1.0,-2.2779715061187744,2.2779672145843506,4.174645255261567e-06,1.7599223852157593,0.8995108008384705,0.8995108008384705,0.0,76.6395492553711,75.0,16564.302734375,-0.0,972.098876953125,1.0,283.1499938964844,284.3565673828125,289.625732421875,290.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,28981.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570538640022278,1.0,0.0,0.0,3.281358480453491,3.2813777923583984,7.184567607509962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3782.60595703125,0.0,1113.1978759765625,1497.1583251953125,0.0,716.6348876953125,0.817026674747467,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668026208877563,0.3774701356887817,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255258202552795,0.2348557710647583,0.2235288769006729,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483956456184387,0.2559565007686615,0.180106982588768,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766230583190918,0.1872503608465194,0.17882040143013,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792798638343811,0.2069544792175293,0.937733829021454,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239930808544159,1.0,1.0,0.0,1.0,-2.2779715061187744,2.2779672145843506,4.174645255261567e-06,1.7599223852157593,0.8995108008384705,0.8995108008384705,0.0,76.6395492553711,75.0,16564.302734375,-0.0,972.098876953125,1.0,283.1499938964844,284.3565673828125,289.625732421875,290.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,28981.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570538640022278,1.0,0.0,0.0,3.281358480453491,3.2813777923583984,7.184567607509962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3782.60595703125,0.0,1113.1978759765625,1497.1583251953125,0.0,716.6348876953125,0.817026674747467,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684697031974792,0.3769640326499939,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264155983924866,0.2353803068399429,0.2240044772624969,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.848369836807251,0.2556039690971374,0.1798484027385711,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666431069374084,0.1873188614845276,0.1788688451051712,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925224900245667,0.2064767926931381,0.9355263710021972,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234888553619385,1.0,1.0,0.0,1.0,-2.275028705596924,2.2750244140625,4.1638895709184e-06,1.757634162902832,0.894436776638031,0.894436776638031,0.0,76.4379653930664,75.0,16628.365234375,-0.0,968.3185424804688,1.0,283.1499938964844,284.3521423339844,289.6568908691406,291.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,29819.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586605072021484,1.0,0.0,0.0,3.3063530921936035,3.306372880935669,7.294437409655075e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3793.5810546875,0.0,1141.5067138671875,1497.1583251953125,0.0,723.6548461914062,0.8208625912666321,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698521733283997,0.3772797584533691,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267852067947388,0.2359336912631988,0.2245150506496429,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477873802185059,0.2552788257598877,0.1796139776706695,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665398716926575,0.1874097883701324,0.1789464801549911,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.79168701171875,0.2060160338878631,0.9334372282028198,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233191311359405,1.0,1.0,0.0,1.0,-2.273321390151977,2.273317337036133,4.157661351200659e-06,1.7563095092773438,0.8890327215194702,0.8890327215194702,0.0,76.45741271972656,78.0,16687.2109375,-0.0,966.6580810546876,1.0,283.1499938964844,284.3531188964844,289.68560791015625,291.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,30329.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601313710212708,1.0,0.0,0.0,3.3142364025115967,3.314256191253662,7.32926196178596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3803.41015625,0.0,1152.1937255859375,1497.1583251953125,0.0,730.140625,0.8200863599777222,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719287991523743,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263006806373596,0.2371452003717422,0.2256468832492828,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453354835510254,0.2547389268875122,0.1792285442352295,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651233673095703,0.1876722276210785,0.1791912913322448,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886975407600403,0.2051578909158706,0.929607391357422,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238151907920837,1.0,1.0,0.0,1.0,-2.2730536460876465,2.2730493545532227,4.156700924795587e-06,1.7561110258102417,0.878941535949707,0.878941535949707,0.0,77.03728485107422,81.0,16794.857421875,-0.0,968.6325073242188,1.0,283.1499938964844,284.3720703125,289.7389831542969,291.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,30516.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622501969337463,1.0,0.0,0.0,3.2813072204589844,3.28132700920105,7.18434364443965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3821.476318359375,0.0,1123.481689453125,1497.1583251953125,0.0,739.5834350585938,0.8124186396598816,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719287991523743,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263006806373596,0.2371452003717422,0.2256468832492828,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453354835510254,0.2547389268875122,0.1792285442352295,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651233673095703,0.1876722276210785,0.1791912913322448,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886975407600403,0.2051578909158706,0.929607391357422,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238151907920837,1.0,1.0,0.0,1.0,-2.2730536460876465,2.2730493545532227,4.156700924795587e-06,1.7561110258102417,0.878941535949707,0.878941535949707,0.0,77.03728485107422,81.0,16794.857421875,-0.0,968.6325073242188,1.0,283.1499938964844,284.3720703125,289.7389831542969,291.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,30516.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622501969337463,1.0,0.0,0.0,3.2813072204589844,3.28132700920105,7.18434364443965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3821.476318359375,0.0,1123.481689453125,1497.1583251953125,0.0,739.5834350585938,0.8124186396598816,1.0,0.0,3.0,1.0,0.0
