time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732380747795105,0.3845447897911072,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246349096298218,0.2384955734014511,0.2269287556409835,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416804671287537,0.2543480098247528,0.1789606362581253,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625555992126465,0.1880405843257904,0.1795553416013717,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844447493553162,0.2043840587139129,0.9262433648109436,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252076148986816,1.0,1.0,0.0,1.0,-2.276247501373291,2.276243209838867,4.168390205450123e-06,1.7586092948913574,0.8693599104881287,0.8693599104881287,0.0,78.1865005493164,84.0,16908.080078125,-0.0,976.34326171875,1.0,283.1499938964844,284.40289306640625,289.7924194335937,291.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,30174.61328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635140538215637,1.0,0.0,0.0,3.2204477787017822,3.2204668521881104,6.920314490344026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3839.99462890625,0.0,1067.264892578125,1497.1583251953125,0.0,745.2723999023438,0.7980530261993408,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732380747795105,0.3845447897911072,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246349096298218,0.2384955734014511,0.2269287556409835,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416804671287537,0.2543480098247528,0.1789606362581253,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625555992126465,0.1880405843257904,0.1795553416013717,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844447493553162,0.2043840587139129,0.9262433648109436,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252076148986816,1.0,1.0,0.0,1.0,-2.276247501373291,2.276243209838867,4.168390205450123e-06,1.7586092948913574,0.8693599104881287,0.8693599104881287,0.0,78.1865005493164,84.0,16908.080078125,-0.0,976.34326171875,1.0,283.1499938964844,284.40289306640625,289.7924194335937,291.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,30174.61328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635140538215637,1.0,0.0,0.0,3.2204477787017822,3.2204668521881104,6.920314490344026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3839.99462890625,0.0,1067.264892578125,1497.1583251953125,0.0,745.2723999023438,0.7980530261993408,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739017128944397,0.3906591534614563,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221895098686218,0.2399760335683822,0.2283493131399154,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372776508331299,0.2540957331657409,0.1788015216588974,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592574954032898,0.1885068416595459,0.1800276786088943,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779386043548584,0.2036903947591781,0.923308491706848,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272865951061249,1.0,1.0,0.0,1.0,-2.2821474075317383,2.2821433544158936,4.190014351479476e-06,1.763215184211731,0.8604016900062561,0.8604016900062561,0.0,79.76948547363281,87.0,17027.2421875,-0.0,988.541259765625,1.0,283.1499938964844,284.44195556640625,289.8480224609375,291.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,29507.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644499659538269,1.0,0.0,0.0,3.1439692974090576,3.1439874172210693,6.595532795472536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3859.456787109375,0.0,997.8453369140624,1497.1583251953125,0.0,749.5123901367188,0.7799133658409119,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739017128944397,0.3906591534614563,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221895098686218,0.2399760335683822,0.2283493131399154,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372776508331299,0.2540957331657409,0.1788015216588974,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592574954032898,0.1885068416595459,0.1800276786088943,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779386043548584,0.2036903947591781,0.923308491706848,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272865951061249,1.0,1.0,0.0,1.0,-2.2821474075317383,2.2821433544158936,4.190014351479476e-06,1.763215184211731,0.8604016900062561,0.8604016900062561,0.0,79.76948547363281,87.0,17027.2421875,-0.0,988.541259765625,1.0,283.1499938964844,284.44195556640625,289.8480224609375,291.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,29507.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644499659538269,1.0,0.0,0.0,3.1439692974090576,3.1439874172210693,6.595532795472536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3859.456787109375,0.0,997.8453369140624,1497.1583251953125,0.0,749.5123901367188,0.7799133658409119,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740023255348206,0.3978188633918762,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192586302757263,0.2415774464607238,0.2298964262008667,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534296989441,0.2539699375629425,0.178740307688713,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555437088012695,0.1890624910593032,0.1805968582630157,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738717794418335,0.2030728608369827,0.9207684397697448,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298907816410064,1.0,1.0,0.0,1.0,-2.29016375541687,2.2901594638824463,4.219481525069568e-06,1.7694686651229858,0.8521644473075867,0.8521644473075867,0.0,81.68540954589844,90.0,17151.615234375,-0.0,1004.2926635742188,1.0,283.1499938964844,284.4870300292969,289.9053039550781,291.3259582519531,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654584765434265,1.0,0.0,0.0,3.059417486190796,3.0594351291656494,6.245551844585862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3879.666015625,0.0,923.8713989257812,1497.1583251953125,0.0,754.1077880859375,0.759786069393158,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740023255348206,0.3978188633918762,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192586302757263,0.2415774464607238,0.2298964262008667,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534296989441,0.2539699375629425,0.178740307688713,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555437088012695,0.1890624910593032,0.1805968582630157,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738717794418335,0.2030728608369827,0.9207684397697448,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298907816410064,1.0,1.0,0.0,1.0,-2.29016375541687,2.2901594638824463,4.219481525069568e-06,1.7694686651229858,0.8521644473075867,0.8521644473075867,0.0,81.68540954589844,90.0,17151.615234375,-0.0,1004.2926635742188,1.0,283.1499938964844,284.4870300292969,289.9053039550781,291.3259582519531,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654584765434265,1.0,0.0,0.0,3.059417486190796,3.0594351291656494,6.245551844585862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3879.666015625,0.0,923.8713989257812,1497.1583251953125,0.0,754.1077880859375,0.759786069393158,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738612413406372,0.4016891717910766,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176774382591248,0.2424211204051971,0.2307135313749313,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299541473388672,0.2539510428905487,0.1787426918745041,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536036968231201,0.1893715411424636,0.1809141337871551,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710270881652832,0.2027916461229324,0.9196350574493408,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313497841358185,1.0,1.0,0.0,1.0,-2.294816255569458,2.2948122024536133,4.2366314119135495e-06,1.7730966806411743,0.8485194444656372,0.8485194444656372,0.0,82.74383544921875,90.0,17207.705078125,-0.0,1013.2723388671876,1.0,283.1499938964844,284.5139465332031,289.9340209960937,291.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,28029.494140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660315155982971,1.0,0.0,0.0,3.0076918601989746,3.007708787918091,6.036149784449663e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3889.334716796875,0.0,879.95068359375,1497.1583251953125,0.0,756.7310791015625,0.7501937747001648,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735993981361389,0.4057033658027649,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160524964332581,0.2432927787303924,0.2315604239702224,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274304866790771,0.2539602816104889,0.1787675768136978,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516442537307739,0.1897006779909134,0.181253507733345,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.768165647983551,0.2025287598371505,0.9185976386070251,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328967928886413,1.0,1.0,0.0,1.0,-2.2998464107513428,2.299842119216919,4.255213298165472e-06,1.7770185470581057,0.8447369933128357,0.8447369933128357,0.0,83.8575439453125,93.0,17280.23828125,-0.0,1022.8990478515624,1.0,283.1499938964844,284.5366516113281,289.9631042480469,291.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,27652.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666918754577637,1.0,0.0,0.0,2.9714715480804443,2.971488237380981,5.891643581890094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3900.2578125,0.0,850.33447265625,1497.1583251953125,0.0,759.7650756835938,0.7387731671333313,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729877352714539,0.4120261073112488,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135244846343994,0.2446697503328323,0.2328982055187225,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235695958137512,0.2540260851383209,0.1788424402475357,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486588954925537,0.1902379542589187,0.18180613219738,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638218998908997,0.2021636962890625,0.9171820878982544,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353897869586944,1.0,1.0,0.0,1.0,-2.308101177215576,2.3080968856811523,4.285798240744043e-06,1.783453106880188,0.8399556279182434,0.8399556279182434,0.0,85.64201354980469,93.0,17375.662109375,-0.0,1038.612060546875,1.0,283.1499938964844,284.5785217285156,290.0067138671875,291.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,26774.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677530169487,1.0,0.0,0.0,2.899589776992798,2.8996055126190186,5.610046400761348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3915.646240234375,0.0,792.739501953125,1497.1583251953125,0.0,764.6650390625,0.7244199514389038,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727397799491882,0.4140649139881134,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.812720000743866,0.2451166063547134,0.2333338111639022,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.822351336479187,0.2540584504604339,0.1788756996393203,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477232217788696,0.1904160380363464,0.1819901764392852,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624621391296387,0.2020564079284668,0.916778028011322,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362083375453949,1.0,1.0,0.0,1.0,-2.310849189758301,2.310844659805298,4.296004590287339e-06,1.785594820976257,0.838193416595459,0.838193416595459,0.0,86.22533416748047,96.0,17412.013671875,-0.0,1043.8236083984375,1.0,283.1499938964844,284.5899353027344,290.0205993652344,291.4613037109375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681270956993103,1.0,0.0,0.0,2.882956027984619,2.88297176361084,5.545866201828176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3920.94775390625,0.0,779.88671875,1497.1583251953125,0.0,766.3995361328125,0.7175365686416626,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714477300643921,0.422719806432724,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093608021736145,0.247045487165451,0.2352113723754882,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172926902770996,0.2542583346366882,0.1790589541196823,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438889145851135,0.1912048012018203,0.1828014403581619,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568939924240112,0.2016553580760955,0.915299117565155,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397536516189575,1.0,1.0,0.0,1.0,-2.322918653488159,2.322914361953736,4.340982286521466e-06,1.7950003147125244,0.8326084017753601,0.8326084017753601,0.0,88.74269104003906,99.0,17546.265625,-0.0,1066.673583984375,1.0,283.1499938964844,284.6461486816406,290.0774841308594,291.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696859359741211,1.0,0.0,0.0,2.7957348823547363,2.7957496643066406,5.215372311795363e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3941.61865234375,0.0,713.9334106445312,1497.1583251953125,0.0,773.6690063476562,0.6965077519416809,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714477300643921,0.422719806432724,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093608021736145,0.247045487165451,0.2352113723754882,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172926902770996,0.2542583346366882,0.1790589541196823,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438889145851135,0.1912048012018203,0.1828014403581619,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568939924240112,0.2016553580760955,0.915299117565155,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397536516189575,1.0,1.0,0.0,1.0,-2.322918653488159,2.322914361953736,4.340982286521466e-06,1.7950003147125244,0.8326084017753601,0.8326084017753601,0.0,88.74269104003906,99.0,17546.265625,-0.0,1066.673583984375,1.0,283.1499938964844,284.6461486816406,290.0774841308594,291.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696859359741211,1.0,0.0,0.0,2.7957348823547363,2.7957496643066406,5.215372311795363e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3941.61865234375,0.0,713.9334106445312,1497.1583251953125,0.0,773.6690063476562,0.6965077519416809,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.569725513458252,0.4315287470817566,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060434460639954,0.2490769028663635,0.237189307808876,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122870326042175,0.2545550763607025,0.1793128401041031,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402102947235107,0.1920641511678695,0.1836832165718078,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515482306480408,0.2013261318206787,0.9141560792922974,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434778392314911,1.0,1.0,0.0,1.0,-2.335867166519165,2.335862636566162,4.389506102597807e-06,1.8050885200500488,0.8280500173568726,0.8280500173568726,0.0,91.37325286865234,102.0,17682.408203125,-0.0,1091.153564453125,1.0,283.1499938964844,284.70477294921875,290.1337585449219,291.5957946777344,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712990760803223,1.0,0.0,0.0,2.7109527587890625,2.710966825485229,4.903851049675723e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3962.24072265625,0.0,653.0490112304688,1497.1583251953125,0.0,781.2617797851562,0.6759493947029114,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.569725513458252,0.4315287470817566,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060434460639954,0.2490769028663635,0.237189307808876,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122870326042175,0.2545550763607025,0.1793128401041031,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402102947235107,0.1920641511678695,0.1836832165718078,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515482306480408,0.2013261318206787,0.9141560792922974,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434778392314911,1.0,1.0,0.0,1.0,-2.335867166519165,2.335862636566162,4.389506102597807e-06,1.8050885200500488,0.8280500173568726,0.8280500173568726,0.0,91.37325286865234,102.0,17682.408203125,-0.0,1091.153564453125,1.0,283.1499938964844,284.70477294921875,290.1337585449219,291.5957946777344,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712990760803223,1.0,0.0,0.0,2.7109527587890625,2.710966825485229,4.903851049675723e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3962.24072265625,0.0,653.0490112304688,1497.1583251953125,0.0,781.2617797851562,0.6759493947029114,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675490498542786,0.4403687119483948,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028627634048462,0.2512103319168091,0.2392652183771133,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073493838310242,0.254945307970047,0.1796338409185409,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367371320724487,0.1929928213357925,0.1846325695514679,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464977502822876,0.2010876983404159,0.9133960008621216,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473414123058319,1.0,1.0,0.0,1.0,-2.349592685699463,2.34958815574646,4.441245437192265e-06,1.815779089927673,0.824582576751709,0.824582576751709,0.0,94.08460998535156,105.0,17820.259765625,-0.0,1117.0682373046875,1.0,283.1499938964844,284.76544189453125,290.18951416015625,291.6623840332031,293.1499938964844,293.1499938964844,283.1499938964844,23177.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572928786277771,1.0,0.0,0.0,2.629313945770264,2.6293270587921143,4.6129443376230483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3982.832275390625,0.0,597.3457641601562,1497.1583251953125,0.0,789.0050048828125,0.6560206413269043,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675490498542786,0.4403687119483948,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028627634048462,0.2512103319168091,0.2392652183771133,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073493838310242,0.254945307970047,0.1796338409185409,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367371320724487,0.1929928213357925,0.1846325695514679,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464977502822876,0.2010876983404159,0.9133960008621216,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473414123058319,1.0,1.0,0.0,1.0,-2.349592685699463,2.34958815574646,4.441245437192265e-06,1.815779089927673,0.824582576751709,0.824582576751709,0.0,94.08460998535156,105.0,17820.259765625,-0.0,1117.0682373046875,1.0,283.1499938964844,284.76544189453125,290.18951416015625,291.6623840332031,293.1499938964844,293.1499938964844,283.1499938964844,23177.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572928786277771,1.0,0.0,0.0,2.629313945770264,2.6293270587921143,4.6129443376230483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3982.832275390625,0.0,597.3457641601562,1497.1583251953125,0.0,789.0050048828125,0.6560206413269043,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662767291069031,0.4447668194770813,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013628125190735,0.2523159980773926,0.2403390705585479,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049085140228271,0.2551749050617218,0.1798179000616073,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350882887840271,0.1934834569692611,0.1851316392421722,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441026568412781,0.2010075896978378,0.913188934326172,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493171572685241,1.0,1.0,0.0,1.0,-2.3567376136779785,2.356733083724976,4.46830335931736e-06,1.8213433027267456,0.8234243988990784,0.8234243988990784,0.0,95.46177673339844,105.0,17879.05859375,-0.0,1130.5316162109375,1.0,283.1499938964844,284.79986572265625,290.2170104980469,291.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,22469.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737289786338806,1.0,0.0,0.0,2.58186674118042,2.5818793773651123,4.447960861853062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3992.26806640625,0.0,566.2240600585938,1497.1583251953125,0.0,792.8341674804688,0.6471623778343201,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648600459098816,0.4491353034973144,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999346256256104,0.2534481883049011,0.2414399534463882,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025292158126831,0.255427598953247,0.1800199151039123,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335047721862793,0.1939919739961624,0.1856492161750793,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417996525764465,0.2009539306163787,0.9131057262420654,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513192176818847,1.0,1.0,0.0,1.0,-2.364072322845459,2.364067792892456,4.4961680032429285e-06,1.827054738998413,0.8222696185112,0.8222696185112,0.0,96.84922790527344,108.0,17960.091796875,-0.0,1144.3245849609375,1.0,283.1499938964844,284.827880859375,290.244873046875,291.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,22009.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745659470558167,1.0,0.0,0.0,2.5512378215789795,2.551250457763672,4.343054627042875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4003.435302734375,0.0,546.6798095703125,1497.1583251953125,0.0,796.8580322265625,0.6368148922920227,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.561565101146698,0.457785040140152,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972766757011414,0.2557901442050934,0.2437136173248291,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979803085327148,0.255999743938446,0.1804694235324859,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305132746696472,0.1950607746839523,0.186732530593872,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374463081359863,0.2009208351373672,0.913284182548523,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553923308849334,1.0,1.0,0.0,1.0,-2.3792500495910645,2.379245519638061,4.554113729682285e-06,1.838872313499451,0.8211689591407776,0.8211689591407776,0.0,99.65287017822266,96.0,18101.7265625,-0.0,1172.843017578125,1.0,283.1499938964844,284.891845703125,290.29986572265625,291.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,20837.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762145519256592,1.0,0.0,0.0,2.476847887039185,2.4768595695495605,4.093473648936197e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4024.045166015625,0.0,500.7088623046875,1497.1583251953125,0.0,804.8417358398438,0.6183589100837708,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.561565101146698,0.457785040140152,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972766757011414,0.2557901442050934,0.2437136173248291,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979803085327148,0.255999743938446,0.1804694235324859,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305132746696472,0.1950607746839523,0.186732530593872,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374463081359863,0.2009208351373672,0.913284182548523,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553923308849334,1.0,1.0,0.0,1.0,-2.3792500495910645,2.379245519638061,4.554113729682285e-06,1.838872313499451,0.8211689591407776,0.8211689591407776,0.0,99.65287017822266,96.0,18101.7265625,-0.0,1172.843017578125,1.0,283.1499938964844,284.891845703125,290.29986572265625,291.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,20837.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762145519256592,1.0,0.0,0.0,2.476847887039185,2.4768595695495605,4.093473648936197e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4024.045166015625,0.0,500.7088623046875,1497.1583251953125,0.0,804.8417358398438,0.6183589100837708,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593572854995728,0.4537384212017059,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021888732910156,0.2581948339939117,0.245925560593605,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.801013708114624,0.2566218376159668,0.1808641850948333,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337112426757812,0.1961608231067657,0.1877229958772659,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394244074821472,0.2009167373180389,0.9130430221557616,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539799690246582,1.0,1.0,0.0,1.0,-2.3784403800964355,2.3784358501434326,4.55155122836004e-06,1.838534235954285,0.8211884498596191,0.8211884498596191,0.0,98.54590606689452,84.0,18152.6796875,-0.0,1167.4239501953125,1.0,283.1499938964844,284.9494323730469,290.3534545898437,291.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,19671.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777229070663452,1.0,0.0,0.0,2.406010866165161,2.406022071838379,3.862678568111733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4040.859619140625,0.0,459.0080261230469,1497.1583251953125,0.0,812.2130737304688,0.6036286354064941,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593572854995728,0.4537384212017059,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021888732910156,0.2581948339939117,0.245925560593605,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.801013708114624,0.2566218376159668,0.1808641850948333,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337112426757812,0.1961608231067657,0.1877229958772659,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394244074821472,0.2009167373180389,0.9130430221557616,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539799690246582,1.0,1.0,0.0,1.0,-2.3784403800964355,2.3784358501434326,4.55155122836004e-06,1.838534235954285,0.8211884498596191,0.8211884498596191,0.0,98.54590606689452,84.0,18152.6796875,-0.0,1167.4239501953125,1.0,283.1499938964844,284.9494323730469,290.3534545898437,291.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,19671.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777229070663452,1.0,0.0,0.0,2.406010866165161,2.406022071838379,3.862678568111733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4040.859619140625,0.0,459.0080261230469,1497.1583251953125,0.0,812.2130737304688,0.6036286354064941,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607778429985046,0.4395294785499573,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131253719329834,0.260625422000885,0.2480663359165191,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101871609687805,0.2572498321533203,0.1811945438385009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421033382415771,0.1972699612379074,0.1886225491762161,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466975450515747,0.2009439915418625,0.912424385547638,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.44882732629776,1.0,1.0,0.0,1.0,-2.364685773849488,2.3646814823150635,4.499393526202766e-06,1.828019142150879,0.82183438539505,0.82183438539505,0.0,94.3581314086914,87.0,18157.490234375,-0.0,1134.964599609375,1.0,283.1499938964844,284.98052978515625,290.4031677246094,291.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,19020.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789649486541748,1.0,0.0,0.0,2.3682446479797363,2.368255376815796,3.7423677667902666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4054.925048828125,0.0,437.5486450195313,1497.1583251953125,0.0,818.3313598632812,0.5943721532821655,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607778429985046,0.4395294785499573,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131253719329834,0.260625422000885,0.2480663359165191,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101871609687805,0.2572498321533203,0.1811945438385009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421033382415771,0.1972699612379074,0.1886225491762161,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466975450515747,0.2009439915418625,0.912424385547638,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.44882732629776,1.0,1.0,0.0,1.0,-2.364685773849488,2.3646814823150635,4.499393526202766e-06,1.828019142150879,0.82183438539505,0.82183438539505,0.0,94.3581314086914,87.0,18157.490234375,-0.0,1134.964599609375,1.0,283.1499938964844,284.98052978515625,290.4031677246094,291.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,19020.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789649486541748,1.0,0.0,0.0,2.3682446479797363,2.368255376815796,3.7423677667902666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4054.925048828125,0.0,437.5486450195313,1497.1583251953125,0.0,818.3313598632812,0.5943721532821655,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646705031394958,0.4309219419956207,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205626010894775,0.2630906105041504,0.2502925395965576,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159223794937134,0.2578854262828827,0.1815698891878128,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479698061943054,0.1983998417854309,0.1895954012870788,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514042854309082,0.2010282427072525,0.9123269319534302,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465133249759674,1.0,1.0,0.0,1.0,-2.358508586883545,2.358504056930542,4.475724381336477e-06,1.823107123374939,0.8230195641517639,0.8230195641517639,0.0,91.93946075439452,90.0,18202.314453125,-0.0,1118.3477783203125,1.0,283.1499938964844,285.0024108886719,290.4463195800781,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18596.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579993486404419,1.0,0.0,0.0,2.346163034439087,2.3461735248565674,3.672905108942359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4068.203125,0.0,425.0813598632813,1497.1583251953125,0.0,823.4308471679688,0.5888866782188416,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646705031394958,0.4309219419956207,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205626010894775,0.2630906105041504,0.2502925395965576,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159223794937134,0.2578854262828827,0.1815698891878128,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479698061943054,0.1983998417854309,0.1895954012870788,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514042854309082,0.2010282427072525,0.9123269319534302,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465133249759674,1.0,1.0,0.0,1.0,-2.358508586883545,2.358504056930542,4.475724381336477e-06,1.823107123374939,0.8230195641517639,0.8230195641517639,0.0,91.93946075439452,90.0,18202.314453125,-0.0,1118.3477783203125,1.0,283.1499938964844,285.0024108886719,290.4463195800781,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18596.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579993486404419,1.0,0.0,0.0,2.346163034439087,2.3461735248565674,3.672905108942359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4068.203125,0.0,425.0813598632813,1497.1583251953125,0.0,823.4308471679688,0.5888866782188416,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665935277938843,0.4286748468875885,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230766654014587,0.2643332779407501,0.2514384686946869,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175682425498962,0.2582043409347534,0.1817751973867416,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498658895492554,0.1989670246839523,0.1901080906391143,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.75269615650177,0.2010721564292907,0.9124224185943604,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460777938365936,1.0,1.0,0.0,1.0,-2.3581604957580566,2.3581559658050537,4.474401521292748e-06,1.822834849357605,0.8239099979400635,0.8239099979400635,0.0,91.35601043701172,90.0,18241.89453125,-0.0,1115.6181640625,1.0,283.1499938964844,285.0121154785156,290.4664306640625,291.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18445.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580582320690155,1.0,0.0,0.0,2.3392114639282227,2.339221954345703,3.651172448826401e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4075.28759765625,0.0,421.1185302734375,1497.1583251953125,0.0,826.3641357421875,0.5871320962905884,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683211088180542,0.4274614751338959,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.824985146522522,0.2655803561210632,0.2525996267795563,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186014890670776,0.2585229575634002,0.1819881349802017,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512093186378479,0.1995330154895782,0.1906308233737945,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534196376800537,0.201111614704132,0.9125499129295348,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460395276546478,1.0,1.0,0.0,1.0,-2.359132766723633,2.35912823677063,4.478092250792543e-06,1.823591947555542,0.8247573971748352,0.8247573971748352,0.0,91.07859802246094,93.0,18289.37890625,-0.0,1115.5831298828125,1.0,283.1499938964844,285.020751953125,290.4856262207031,292.0073547363281,293.1499938964844,293.1499938964844,283.1499938964844,18310.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581307590007782,1.0,0.0,0.0,2.334728956222534,2.334739446640014,3.637192662608868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4082.498779296875,0.0,418.391845703125,1497.1583251953125,0.0,829.9906616210938,0.5859436988830566,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705451369285583,0.4273275136947632,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270671963691711,0.2676834464073181,0.2545772790908813,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192064762115479,0.2590567767620086,0.1823589652776718,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524164915084839,0.2004789561033249,0.1915240138769149,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535738348960876,0.2011786997318267,0.912841498851776,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.6858215332031,1.0,0.4467072486877441,1.0,1.0,0.0,1.0,-2.363213539123535,2.363209009170532,4.493605501920683e-06,1.8267714977264404,0.8267377614974976,0.8267377614974976,0.0,91.17281341552734,93.0,18381.30859375,-0.0,1120.5003662109375,1.0,283.1499938964844,285.0335388183594,290.5152893066406,292.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18141.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828905701637268,1.0,0.0,0.0,2.330826759338379,2.33083724975586,3.625044939781219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4094.447021484375,0.0,415.7835083007813,1497.1583251953125,0.0,837.958251953125,0.5848321318626404,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708673596382141,0.4275330007076263,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273268938064575,0.2680850923061371,0.2549572885036468,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191846609115601,0.2591583132743835,0.182431161403656,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525172829627991,0.200658306479454,0.1916957199573516,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534745335578918,0.2011914253234863,0.9129081964492798,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469233751296997,1.0,1.0,0.0,1.0,-2.3642897605896,2.3642852306365967,4.497701411310118e-06,1.8276100158691408,0.8269578814506531,0.8269578814506531,0.0,91.25870513916016,96.0,18400.37109375,-0.0,1122.0452880859375,1.0,283.1499938964844,285.03570556640625,290.5205078125,292.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,18112.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832434296607971,1.0,0.0,0.0,2.3306140899658203,2.330624580383301,3.624383566602774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4096.68359375,0.0,415.5472717285156,1497.1583251953125,0.0,839.7442016601562,0.5847421884536743,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721799731254578,0.4301918745040893,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281375169754028,0.2706029415130615,0.2573531866073608,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182368874549866,0.2597917318344116,0.1828917264938354,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523773312568665,0.2017728686332702,0.1927766799926757,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520939707756042,0.2012678980827331,0.913381278514862,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488012790679931,1.0,1.0,0.0,1.0,-2.3727798461914062,2.372775316238404,4.530083060672041e-06,1.8342256546020508,0.8295543789863586,0.8295543789863586,0.0,92.20220947265624,99.0,18526.6640625,-0.0,1135.352783203125,1.0,283.1499938964844,285.0480041503906,290.5497131347656,292.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17973.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857589244842529,1.0,0.0,0.0,2.331678867340088,2.3316893577575684,3.627695832619793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4110.07177734375,0.0,415.3723754882813,1497.1583251953125,0.0,852.580810546875,0.5847687721252441,1.0,0.0,3.0,1.0,0.0
