time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721799731254578,0.4301918745040893,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281375169754028,0.2706029415130615,0.2573531866073608,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182368874549866,0.2597917318344116,0.1828917264938354,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523773312568665,0.2017728686332702,0.1927766799926757,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520939707756042,0.2012678980827331,0.913381278514862,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488012790679931,1.0,1.0,0.0,1.0,-2.3727798461914062,2.372775316238404,4.530083060672041e-06,1.8342256546020508,0.8295543789863586,0.8295543789863586,0.0,92.20220947265624,99.0,18526.6640625,-0.0,1135.352783203125,1.0,283.1499938964844,285.0480041503906,290.5497131347656,292.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17973.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857589244842529,1.0,0.0,0.0,2.331678867340088,2.3316893577575684,3.627695832619793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4110.07177734375,0.0,415.3723754882813,1497.1583251953125,0.0,852.580810546875,0.5847687721252441,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723875761032104,0.4347354471683502,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278490304946899,0.2731328308582306,0.2597796320915222,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161892890930176,0.2604236900806427,0.1833653301000595,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751198410987854,0.2028757780790329,0.1938659399747848,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497003674507141,0.2013354003429412,0.9139100909233092,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513997435569763,1.0,1.0,0.0,1.0,-2.38366436958313,2.383659839630127,4.571771114569856e-06,1.8427056074142456,0.8324807286262512,0.8324807286262512,0.0,93.71150970458984,102.0,18661.783203125,-0.0,1153.755859375,1.0,283.1499938964844,285.0581359863281,290.5728759765625,292.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,17873.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588651716709137,1.0,0.0,0.0,2.3364598751068115,2.336470365524292,3.642587955710042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4122.28662109375,0.0,417.1011657714844,1497.1583251953125,0.0,867.5715942382812,0.5856742858886719,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723875761032104,0.4347354471683502,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278490304946899,0.2731328308582306,0.2597796320915222,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161892890930176,0.2604236900806427,0.1833653301000595,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751198410987854,0.2028757780790329,0.1938659399747848,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497003674507141,0.2013354003429412,0.9139100909233092,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513997435569763,1.0,1.0,0.0,1.0,-2.38366436958313,2.383659839630127,4.571771114569856e-06,1.8427056074142456,0.8324807286262512,0.8324807286262512,0.0,93.71150970458984,102.0,18661.783203125,-0.0,1153.755859375,1.0,283.1499938964844,285.0581359863281,290.5728759765625,292.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,17873.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588651716709137,1.0,0.0,0.0,2.3364598751068115,2.336470365524292,3.642587955710042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4122.28662109375,0.0,417.1011657714844,1497.1583251953125,0.0,867.5715942382812,0.5856742858886719,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715951919555664,0.4406304359436035,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268015384674072,0.275674045085907,0.2622309923171997,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133659958839417,0.2610545754432678,0.1838486194610595,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493106126785278,0.2039667814970016,0.1949582248926162,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466334104537964,0.2013936936855316,0.9144625663757324,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545153081417084,1.0,1.0,0.0,1.0,-2.3962464332580566,2.3962419033050537,4.620205345418071e-06,1.8525056838989256,0.8356732130050659,0.8356732130050659,0.0,95.64134979248048,105.0,18801.103515625,-0.0,1175.9761962890625,1.0,283.1499938964844,285.06640625,290.59033203125,292.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17801.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917172431945801,1.0,0.0,0.0,2.343936920166016,2.343947410583496,3.665938663743873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4133.21923828125,0.0,420.2198181152344,1497.1583251953125,0.0,883.7281494140625,0.587216854095459,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715951919555664,0.4406304359436035,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268015384674072,0.275674045085907,0.2622309923171997,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133659958839417,0.2610545754432678,0.1838486194610595,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493106126785278,0.2039667814970016,0.1949582248926162,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466334104537964,0.2013936936855316,0.9144625663757324,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545153081417084,1.0,1.0,0.0,1.0,-2.3962464332580566,2.3962419033050537,4.620205345418071e-06,1.8525056838989256,0.8356732130050659,0.8356732130050659,0.0,95.64134979248048,105.0,18801.103515625,-0.0,1175.9761962890625,1.0,283.1499938964844,285.06640625,290.59033203125,292.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17801.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917172431945801,1.0,0.0,0.0,2.343936920166016,2.343947410583496,3.665938663743873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4133.21923828125,0.0,420.2198181152344,1497.1583251953125,0.0,883.7281494140625,0.587216854095459,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.570805013179779,0.4439497888088226,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.826079785823822,0.2769489884376526,0.2634647190570831,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.811741828918457,0.2613696753978729,0.1840930730104446,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481856942176819,0.2045080959796905,0.1955043971538543,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449374794960022,0.201425164937973,0.914756715297699,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562188982963562,1.0,1.0,0.0,1.0,-2.403018951416016,2.4030144214630127,4.646382876671851e-06,1.857779145240784,0.8374161720275879,0.8374161720275879,0.0,96.72805786132812,105.0,18871.146484375,-0.0,1188.2213134765625,1.0,283.1499938964844,285.0699768066406,290.59716796875,292.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,17777.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932682752609253,1.0,0.0,0.0,2.3483502864837646,2.348360538482666,3.679756446217653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4138.1962890625,0.0,422.1588745117188,1497.1583251953125,0.0,892.009765625,0.5881553888320923,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697501301765442,0.4474605023860931,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252624273300171,0.2782271206378937,0.264703631401062,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100065588951111,0.2616847455501556,0.184339091181755,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469755411148071,0.2050468772649765,0.1960503309965133,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431721687316895,0.201458603143692,0.9150747656822203,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580011069774627,1.0,1.0,0.0,1.0,-2.4100582599639893,2.4100534915924072,4.673670446209144e-06,1.8632593154907229,0.8390750288963318,0.8390750288963318,0.0,97.88124084472656,108.0,18941.662109375,-0.0,1201.1126708984375,1.0,283.1499938964844,285.0731201171875,290.602783203125,292.18194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17748.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948121547698975,1.0,0.0,0.0,2.353388786315918,2.3533992767333984,3.695564316785749e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4142.91015625,0.0,424.3763732910156,1497.1583251953125,0.0,900.3253784179688,0.5892267823219299,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669786334037781,0.454925000667572,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234213590621948,0.2807905972003937,0.267194390296936,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062646985054016,0.2623134553432464,0.1848345696926117,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443795800209045,0.206116184592247,0.1971403062343597,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739497184753418,0.2015156745910644,0.915719985961914,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617409408092499,1.0,1.0,0.0,1.0,-2.4246976375579834,2.4246928691864014,4.730681666842429e-06,1.8746538162231443,0.8426234722137451,0.8426234722137451,0.0,100.34918975830078,111.0,19081.109375,-0.0,1228.4312744140625,1.0,283.1499938964844,285.0785217285156,290.6109924316406,292.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,17710.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597870945930481,1.0,0.0,0.0,2.364229917526245,2.3642406463623047,3.729690547515929e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4151.46142578125,0.0,429.29010009765625,1497.1583251953125,0.0,917.0142211914062,0.5915675759315491,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669786334037781,0.454925000667572,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234213590621948,0.2807905972003937,0.267194390296936,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062646985054016,0.2623134553432464,0.1848345696926117,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443795800209045,0.206116184592247,0.1971403062343597,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739497184753418,0.2015156745910644,0.915719985961914,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617409408092499,1.0,1.0,0.0,1.0,-2.4246976375579834,2.4246928691864014,4.730681666842429e-06,1.8746538162231443,0.8426234722137451,0.8426234722137451,0.0,100.34918975830078,111.0,19081.109375,-0.0,1228.4312744140625,1.0,283.1499938964844,285.0785217285156,290.6109924316406,292.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,17710.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597870945930481,1.0,0.0,0.0,2.364229917526245,2.3642406463623047,3.729690547515929e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4151.46142578125,0.0,429.29010009765625,1497.1583251953125,0.0,917.0142211914062,0.5915675759315491,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634301900863647,0.4628657400608063,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213742971420288,0.28335902094841,0.2696976065635681,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.80224609375,0.2629376053810119,0.1853322237730026,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416194081306458,0.2071712762117386,0.198224201798439,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356699705123901,0.201535627245903,0.9162613153457642,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656500816345215,1.0,1.0,0.0,1.0,-2.439795017242432,2.4397902488708496,4.78984520668746e-06,1.8864015340805047,0.8462687730789185,0.8462687730789185,0.0,102.99871063232422,99.0,19217.439453125,-0.0,1257.35546875,1.0,283.1499938964844,285.0827331542969,290.6154479980469,292.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17684.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008543372154236,1.0,0.0,0.0,2.3760523796081543,2.3760628700256348,3.767084706396418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4158.91357421875,0.0,434.7683715820313,1497.1583251953125,0.0,933.5679321289062,0.5941444635391235,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634301900863647,0.4628657400608063,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213742971420288,0.28335902094841,0.2696976065635681,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.80224609375,0.2629376053810119,0.1853322237730026,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416194081306458,0.2071712762117386,0.198224201798439,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356699705123901,0.201535627245903,0.9162613153457642,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656500816345215,1.0,1.0,0.0,1.0,-2.439795017242432,2.4397902488708496,4.78984520668746e-06,1.8864015340805047,0.8462687730789185,0.8462687730789185,0.0,102.99871063232422,99.0,19217.439453125,-0.0,1257.35546875,1.0,283.1499938964844,285.0827331542969,290.6154479980469,292.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17684.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008543372154236,1.0,0.0,0.0,2.3760523796081543,2.3760628700256348,3.767084706396418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4158.91357421875,0.0,434.7683715820313,1497.1583251953125,0.0,933.5679321289062,0.5941444635391235,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606690645217896,0.4585358500480652,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260102272033691,0.2858889997005462,0.2720471322536468,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053933382034302,0.2635169625282287,0.1857114881277084,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448921203613281,0.2081736028194427,0.1991388648748397,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377166748046875,0.2014753222465515,0.9158626198768616,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641213119029999,1.0,1.0,0.0,1.0,-2.438512086868286,2.438507318496704,4.785364581039175e-06,1.8856998682022093,0.8498049974441528,0.8498049974441528,0.0,101.78689575195312,87.0,19254.892578125,-0.0,1250.7747802734375,1.0,283.1499938964844,285.0779113769531,290.6156311035156,292.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,17671.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035832762718201,1.0,0.0,0.0,2.3883869647979736,2.388397693634033,3.806297570463357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4161.34814453125,0.0,440.6105041503906,1497.1583251953125,0.0,948.936279296875,0.5968551635742188,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606690645217896,0.4585358500480652,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260102272033691,0.2858889997005462,0.2720471322536468,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053933382034302,0.2635169625282287,0.1857114881277084,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448921203613281,0.2081736028194427,0.1991388648748397,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377166748046875,0.2014753222465515,0.9158626198768616,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641213119029999,1.0,1.0,0.0,1.0,-2.438512086868286,2.438507318496704,4.785364581039175e-06,1.8856998682022093,0.8498049974441528,0.8498049974441528,0.0,101.78689575195312,87.0,19254.892578125,-0.0,1250.7747802734375,1.0,283.1499938964844,285.0779113769531,290.6156311035156,292.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,17671.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035832762718201,1.0,0.0,0.0,2.3883869647979736,2.388397693634033,3.806297570463357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4161.34814453125,0.0,440.6105041503906,1497.1583251953125,0.0,948.936279296875,0.5968551635742188,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611958503723145,0.4443112313747406,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362529873847961,0.2883836925029754,0.2742551863193512,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142061829566956,0.2640519738197326,0.1859809309244156,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533528804779053,0.2091340869665146,0.1999045014381408,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447642683982849,0.2014081329107284,0.9148273468017578,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588921070098877,1.0,1.0,0.0,1.0,-2.424084424972534,2.424079656600952,4.729195552499732e-06,1.874659776687622,0.8530020117759705,0.8530020117759705,0.0,97.52056884765624,90.0,19202.087890625,-0.0,1216.0098876953125,1.0,283.1499938964844,285.0635986328125,290.609130859375,292.21978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17675.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052146553993225,1.0,0.0,0.0,2.400538206100464,2.4005489349365234,3.8451264572358923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4157.56982421875,0.0,446.50341796875,1497.1583251953125,0.0,958.2240600585938,0.5995514988899231,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611958503723145,0.4443112313747406,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362529873847961,0.2883836925029754,0.2742551863193512,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142061829566956,0.2640519738197326,0.1859809309244156,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533528804779053,0.2091340869665146,0.1999045014381408,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447642683982849,0.2014081329107284,0.9148273468017578,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588921070098877,1.0,1.0,0.0,1.0,-2.424084424972534,2.424079656600952,4.729195552499732e-06,1.874659776687622,0.8530020117759705,0.8530020117759705,0.0,97.52056884765624,90.0,19202.087890625,-0.0,1216.0098876953125,1.0,283.1499938964844,285.0635986328125,290.609130859375,292.21978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17675.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052146553993225,1.0,0.0,0.0,2.400538206100464,2.4005489349365234,3.8451264572358923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4157.56982421875,0.0,446.50341796875,1497.1583251953125,0.0,958.2240600585938,0.5995514988899231,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625457763671875,0.4391641020774841,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403963446617126,0.2896380424499511,0.2753781974315643,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.817433774471283,0.2643204033374786,0.1861261427402496,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566989660263062,0.2096178382635116,0.2003036588430404,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474357485771179,0.2014076560735702,0.9145060777664183,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574458003044128,1.0,1.0,0.0,1.0,-2.419506549835205,2.419501781463623,4.711123438028153e-06,1.870985507965088,0.8545401096343994,0.8545401096343994,0.0,96.02037811279295,90.0,19184.109375,-0.0,1204.462158203125,1.0,283.1499938964844,285.0565185546875,290.6042175292969,292.2132568359375,293.1499938964844,293.1499938964844,283.1499938964844,17685.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605475664138794,1.0,0.0,0.0,2.4063196182250977,2.406330347061157,3.863669348902477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4155.14111328125,0.0,449.3669738769531,1497.1583251953125,0.0,959.7168579101562,0.6008467078208923,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639538764953613,0.4357563853263855,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435827493667603,0.2909026741981506,0.2765300571918487,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196674585342407,0.2645943164825439,0.1862893253564834,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591559886932373,0.2101067751646042,0.200728103518486,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492627501487732,0.20142662525177,0.914385199546814,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565198421478271,1.0,1.0,0.0,1.0,-2.417354106903076,2.417349338531494,4.702705155068543e-06,1.869293451309204,0.8559329509735107,0.8559329509735107,0.0,95.0666275024414,93.0,19182.42578125,-0.0,1198.022705078125,1.0,283.1499938964844,285.0515441894531,290.5995178222656,292.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,17688.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054887771606445,1.0,0.0,0.0,2.412132501602173,2.4121432304382324,3.882358896589722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4153.7392578125,0.0,452.2238159179688,1497.1583251953125,0.0,959.7919311523438,0.6021403670310974,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662240982055664,0.4324102699756622,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477723002433777,0.2932539880275726,0.2787027359008789,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221048712730408,0.265112817287445,0.1866215020418167,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621102333068848,0.2110157161951065,0.2015488594770431,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511327862739563,0.2014834731817245,0.9144492745399476,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559797942638397,1.0,1.0,0.0,1.0,-2.417402029037476,2.4173974990844727,4.702833393821493e-06,1.869299292564392,0.8586382269859314,0.8586382269859314,0.0,94.2058563232422,93.0,19201.048828125,-0.0,1194.5350341796875,1.0,283.1499938964844,285.0450744628906,290.5928955078125,292.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,17702.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053768992424011,1.0,0.0,0.0,2.422302007675171,2.4223129749298096,3.9151638020484825e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4152.712890625,0.0,457.2939758300781,1497.1583251953125,0.0,959.1517333984376,0.6044155359268188,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663878917694092,0.4322742819786072,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480448126792908,0.293459802865982,0.2788945734500885,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222277164459229,0.2651588022708893,0.1866521686315536,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622812986373901,0.2110952138900756,0.2016222923994064,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512131929397583,0.2014888972043991,0.9144662022590636,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559935927391052,1.0,1.0,0.0,1.0,-2.417614221572876,2.417609691619873,4.703654212789843e-06,1.8694616556167605,0.8587192296981812,0.8587192296981812,0.0,94.1777114868164,96.0,19203.8359375,-0.0,1194.666015625,1.0,283.1499938964844,285.0446472167969,290.5924377441406,292.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,17703.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053764224052429,1.0,0.0,0.0,2.4231832027435303,2.423194169998169,3.918012794201786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4152.70849609375,0.0,457.7320861816406,1497.1583251953125,0.0,959.1491088867188,0.604611873626709,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678540468215942,0.432306706905365,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850394070148468,0.2960482239723205,0.2813255786895752,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227627873420715,0.2657439112663269,0.1870559602975845,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634372711181641,0.2120929658412933,0.2025620639324188,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512750625610352,0.2015565335750579,0.9147692322731018,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568367898464203,1.0,1.0,0.0,1.0,-2.422548532485962,2.42254376411438,4.722824996861164e-06,1.8732656240463257,0.8613668084144592,0.8613668084144592,0.0,94.3436279296875,99.0,19250.755859375,-0.0,1201.1033935546875,1.0,283.1499938964844,285.04083251953125,290.5873718261719,292.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17718.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056533455848694,1.0,0.0,0.0,2.4336724281311035,2.433683395385742,3.9520060113318323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4153.41162109375,0.0,463.0092468261719,1497.1583251953125,0.0,960.734375,0.6069607734680176,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678540468215942,0.432306706905365,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850394070148468,0.2960482239723205,0.2813255786895752,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227627873420715,0.2657439112663269,0.1870559602975845,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634372711181641,0.2120929658412933,0.2025620639324188,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512750625610352,0.2015565335750579,0.9147692322731018,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568367898464203,1.0,1.0,0.0,1.0,-2.422548532485962,2.42254376411438,4.722824996861164e-06,1.8732656240463257,0.8613668084144592,0.8613668084144592,0.0,94.3436279296875,99.0,19250.755859375,-0.0,1201.1033935546875,1.0,283.1499938964844,285.04083251953125,290.5873718261719,292.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17718.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056533455848694,1.0,0.0,0.0,2.4336724281311035,2.433683395385742,3.9520060113318323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4153.41162109375,0.0,463.0092468261719,1497.1583251953125,0.0,960.734375,0.6069607734680176,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681485533714294,0.4349213540554046,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511492609977722,0.2986608743667602,0.283806711435318,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218121528625488,0.266345739364624,0.187491238117218,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631213068962097,0.21309494972229,0.2035328894853592,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499330043792725,0.2016217112541198,0.9151873588562012,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586751759052276,1.0,1.0,0.0,1.0,-2.4308598041534424,2.4308550357818604,4.755246663989965e-06,1.879694104194641,0.8638932108879089,0.8638932108879089,0.0,95.28284454345705,102.0,19316.05859375,-0.0,1214.7296142578125,1.0,283.1499938964844,285.039306640625,290.5821838378906,292.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065205335617065,1.0,0.0,0.0,2.4436194896698,2.4436304569244385,3.984377769938874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.96435546875,0.0,468.0544128417969,1497.1583251953125,0.0,965.7125854492188,0.6091899275779724,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681485533714294,0.4349213540554046,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511492609977722,0.2986608743667602,0.283806711435318,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218121528625488,0.266345739364624,0.187491238117218,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631213068962097,0.21309494972229,0.2035328894853592,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499330043792725,0.2016217112541198,0.9151873588562012,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586751759052276,1.0,1.0,0.0,1.0,-2.4308598041534424,2.4308550357818604,4.755246663989965e-06,1.879694104194641,0.8638932108879089,0.8638932108879089,0.0,95.28284454345705,102.0,19316.05859375,-0.0,1214.7296142578125,1.0,283.1499938964844,285.039306640625,290.5821838378906,292.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065205335617065,1.0,0.0,0.0,2.4436194896698,2.4436304569244385,3.984377769938874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.96435546875,0.0,468.0544128417969,1497.1583251953125,0.0,965.7125854492188,0.6091899275779724,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672707557678223,0.4394028186798095,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507611751556396,0.3012932538986206,0.2863263189792633,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198075294494629,0.266961008310318,0.1879505366086959,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617613077163696,0.2140980064868927,0.2045245021581649,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476128935813904,0.2016840577125549,0.91568523645401,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612343311309814,1.0,1.0,0.0,1.0,-2.441610336303711,2.441605567932129,4.797369001607876e-06,1.888016939163208,0.8663153648376465,0.8663153648376465,0.0,96.7915496826172,105.0,19394.818359375,-0.0,1233.7027587890625,1.0,283.1499938964844,285.0395812988281,290.57574462890625,292.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078563928604126,1.0,0.0,0.0,2.4530599117279053,2.453071117401123,4.0152229985324084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4156.833984375,0.0,472.8771057128906,1497.1583251953125,0.0,973.4219970703124,0.6113063097000122,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672707557678223,0.4394028186798095,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507611751556396,0.3012932538986206,0.2863263189792633,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198075294494629,0.266961008310318,0.1879505366086959,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617613077163696,0.2140980064868927,0.2045245021581649,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476128935813904,0.2016840577125549,0.91568523645401,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612343311309814,1.0,1.0,0.0,1.0,-2.441610336303711,2.441605567932129,4.797369001607876e-06,1.888016939163208,0.8663153648376465,0.8663153648376465,0.0,96.7915496826172,105.0,19394.818359375,-0.0,1233.7027587890625,1.0,283.1499938964844,285.0395812988281,290.57574462890625,292.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078563928604126,1.0,0.0,0.0,2.4530599117279053,2.453071117401123,4.0152229985324084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4156.833984375,0.0,472.8771057128906,1497.1583251953125,0.0,973.4219970703124,0.6113063097000122,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664196610450745,0.4421736598014831,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502523899078369,0.3026157021522522,0.2875978946685791,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185134530067444,0.2672727108001709,0.1881873905658722,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607971429824829,0.214599147439003,0.2050257921218872,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461909651756287,0.2017123699188232,0.9159516096115112,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627187252044678,1.0,1.0,0.0,1.0,-2.447673082351685,2.4476680755615234,4.821210495720152e-06,1.892711877822876,0.867550790309906,0.867550790309906,0.0,97.71224212646484,105.0,19437.9765625,-0.0,1244.760986328125,1.0,283.1499938964844,285.0402526855469,290.5719909667969,292.1941223144531,293.1499938964844,293.1499938964844,283.1499938964844,17755.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608636736869812,1.0,0.0,0.0,2.4575297832489014,2.45754075050354,4.02986898961899e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4157.8095703125,0.0,475.18890380859375,1497.1583251953125,0.0,977.9486083984376,0.612312912940979,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653082728385925,0.4452325701713562,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495793342590332,0.3039417862892151,0.2888762652873993,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170639276504517,0.2675867676734924,0.1884282678365707,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596863508224487,0.2150996327400207,0.2055297493934631,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446343898773193,0.2017365097999572,0.9162182807922364,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643135070800781,1.0,1.0,0.0,1.0,-2.454098463058472,2.4540936946868896,4.846546744374791e-06,1.897688269615173,0.8686526417732239,0.8686526417732239,0.0,98.7258758544922,108.0,19483.599609375,-0.0,1256.6939697265625,1.0,283.1499938964844,285.04119873046875,290.5679931640625,292.193359375,293.1499938964844,293.1499938964844,283.1499938964844,17757.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094617247581482,1.0,0.0,0.0,2.462040662765503,2.4620518684387207,4.044676984449325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4158.84765625,0.0,477.4938354492188,1497.1583251953125,0.0,982.7525024414062,0.6133196949958801,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624092221260071,0.4520115852355957,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478770852088928,0.3066020309925079,0.2914488017559051,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138127326965332,0.2682196795940399,0.1889194846153259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.757152795791626,0.2160971760749817,0.206542506814003,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412328720092773,0.2017648816108703,0.9167124629020692,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677509069442749,1.0,1.0,0.0,1.0,-2.46773362159729,2.467728614807129,4.9005370783561375e-06,1.908248782157898,0.8709263205528259,0.8709263205528259,0.0,100.97431182861328,111.0,19579.703125,-0.0,1282.615234375,1.0,283.1499938964844,285.0438232421875,290.5595397949219,292.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17768.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111770868301392,1.0,0.0,0.0,2.4706239700317383,2.470635175704956,4.072927026754769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4161.03369140625,0.0,481.9305419921875,1497.1583251953125,0.0,992.8008422851562,0.6152436137199402,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624092221260071,0.4520115852355957,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478770852088928,0.3066020309925079,0.2914488017559051,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138127326965332,0.2682196795940399,0.1889194846153259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.757152795791626,0.2160971760749817,0.206542506814003,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412328720092773,0.2017648816108703,0.9167124629020692,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677509069442749,1.0,1.0,0.0,1.0,-2.46773362159729,2.467728614807129,4.9005370783561375e-06,1.908248782157898,0.8709263205528259,0.8709263205528259,0.0,100.97431182861328,111.0,19579.703125,-0.0,1282.615234375,1.0,283.1499938964844,285.0438232421875,290.5595397949219,292.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17768.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111770868301392,1.0,0.0,0.0,2.4706239700317383,2.470635175704956,4.072927026754769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4161.03369140625,0.0,481.9305419921875,1497.1583251953125,0.0,992.8008422851562,0.6152436137199402,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586922764778137,0.4594790041446686,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458347320556641,0.3092696368694305,0.2940376102924347,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.810189425945282,0.2688567340373993,0.1894202977418899,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543294429779053,0.2170877754688263,0.2075577974319458,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375522255897522,0.2017541974782943,0.9170877933502196,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714348316192627,1.0,1.0,0.0,1.0,-2.4820876121521,2.4820826053619385,4.95770609632018e-06,1.9193661212921145,0.8731638789176941,0.8731638789176941,0.0,103.46375274658205,99.0,19681.453125,-0.0,1310.7049560546875,1.0,283.1499938964844,285.0472717285156,290.5510559082031,292.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612916111946106,1.0,0.0,0.0,2.4788780212402344,2.4788894653320312,4.1001871409207524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4163.49169921875,0.0,486.2167663574219,1497.1583251953125,0.0,1003.0699462890624,0.6170926690101624,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586922764778137,0.4594790041446686,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458347320556641,0.3092696368694305,0.2940376102924347,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.810189425945282,0.2688567340373993,0.1894202977418899,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543294429779053,0.2170877754688263,0.2075577974319458,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375522255897522,0.2017541974782943,0.9170877933502196,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714348316192627,1.0,1.0,0.0,1.0,-2.4820876121521,2.4820826053619385,4.95770609632018e-06,1.9193661212921145,0.8731638789176941,0.8731638789176941,0.0,103.46375274658205,99.0,19681.453125,-0.0,1310.7049560546875,1.0,283.1499938964844,285.0472717285156,290.5510559082031,292.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612916111946106,1.0,0.0,0.0,2.4788780212402344,2.4788894653320312,4.1001871409207524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4163.49169921875,0.0,486.2167663574219,1497.1583251953125,0.0,1003.0699462890624,0.6170926690101624,1.0,0.0,3.0,1.0,0.0
