time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555785059928894,0.4547134041786194,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509228825569153,0.3119025528430938,0.2964775860309601,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813483715057373,0.2694577574729919,0.1898098438978195,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579092383384705,0.2180336415767669,0.208412691950798,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398167252540588,0.2016748189926147,0.9165632128715516,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697444140911102,1.0,1.0,0.0,1.0,-2.4801793098449707,2.4801743030548096,4.950569291395368e-06,1.9181385040283203,0.8752434849739075,0.8752434849739075,0.0,102.1201629638672,87.0,19691.859375,-0.0,1302.6630859375,1.0,283.1499938964844,285.04345703125,290.5421447753906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17787.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144799590110779,1.0,0.0,0.0,2.48677396774292,2.486785411834717,4.1263493244514393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4162.23681640625,0.0,490.3530578613281,1497.1583251953125,0.0,1012.375,0.6188636422157288,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555785059928894,0.4547134041786194,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509228825569153,0.3119025528430938,0.2964775860309601,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813483715057373,0.2694577574729919,0.1898098438978195,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579092383384705,0.2180336415767669,0.208412691950798,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398167252540588,0.2016748189926147,0.9165632128715516,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697444140911102,1.0,1.0,0.0,1.0,-2.4801793098449707,2.4801743030548096,4.950569291395368e-06,1.9181385040283203,0.8752434849739075,0.8752434849739075,0.0,102.1201629638672,87.0,19691.859375,-0.0,1302.6630859375,1.0,283.1499938964844,285.04345703125,290.5421447753906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17787.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144799590110779,1.0,0.0,0.0,2.48677396774292,2.486785411834717,4.1263493244514393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4162.23681640625,0.0,490.3530578613281,1497.1583251953125,0.0,1012.375,0.6188636422157288,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561230182647705,0.4400370717048645,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622802495956421,0.3145067095756531,0.2987823188304901,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.822354257106781,0.2700262069702148,0.1900977790355682,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670498490333557,0.2189481109380722,0.2091286778450012,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472285628318787,0.2016192078590393,0.9155250191688538,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644080698490143,1.0,1.0,0.0,1.0,-2.4652836322784424,2.465278625488281,4.891474873147672e-06,1.9066965579986568,0.8770247101783752,0.8770247101783752,0.0,97.74253845214844,90.0,19621.056640625,-0.0,1266.0438232421875,1.0,283.1499938964844,285.0316772460937,290.5304870605469,292.17144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150267720222473,1.0,0.0,0.0,2.4940438270568848,2.4940552711486816,4.150510619638226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4156.197265625,0.0,494.21783447265625,1497.1583251953125,0.0,1015.6443481445312,0.6205037236213684,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561230182647705,0.4400370717048645,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622802495956421,0.3145067095756531,0.2987823188304901,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.822354257106781,0.2700262069702148,0.1900977790355682,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670498490333557,0.2189481109380722,0.2091286778450012,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472285628318787,0.2016192078590393,0.9155250191688538,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644080698490143,1.0,1.0,0.0,1.0,-2.4652836322784424,2.465278625488281,4.891474873147672e-06,1.9066965579986568,0.8770247101783752,0.8770247101783752,0.0,97.74253845214844,90.0,19621.056640625,-0.0,1266.0438232421875,1.0,283.1499938964844,285.0316772460937,290.5304870605469,292.17144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150267720222473,1.0,0.0,0.0,2.4940438270568848,2.4940552711486816,4.150510619638226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4156.197265625,0.0,494.21783447265625,1497.1583251953125,0.0,1015.6443481445312,0.6205037236213684,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573131442070007,0.4346885085105896,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669238090515137,0.3158197999000549,0.2999570369720459,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257040977478027,0.2703169882297516,0.1902559548616409,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706694006919861,0.2194137573242187,0.2095074206590652,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500813603401184,0.2016382813453674,0.9152624607086182,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629247784614563,1.0,1.0,0.0,1.0,-2.4605867862701416,2.4605817794799805,4.8725678425398655e-06,1.90290629863739,0.8778948187828064,0.8778948187828064,0.0,96.19572448730467,90.0,19598.47265625,-0.0,1253.891845703125,1.0,283.1499938964844,285.0263671875,290.52447509765625,292.16265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147818565368652,1.0,0.0,0.0,2.497343301773072,2.497354745864868,4.161499305155303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4153.24658203125,0.0,496.00299072265625,1497.1583251953125,0.0,1014.1790771484376,0.6212547421455383,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585492849349976,0.4310946464538574,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705079555511475,0.3171466886997223,0.3011637032032013,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280778527259827,0.2706168889999389,0.190434843301773,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733362913131714,0.2198881208896637,0.209914818406105,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520787119865417,0.2016850113868713,0.9152403473854064,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619716107845306,1.0,1.0,0.0,1.0,-2.4583933353424072,2.458388328552246,4.863799404120073e-06,1.901161193847656,0.8786666989326477,0.8786666989326477,0.0,95.19987487792967,93.0,19595.12109375,-0.0,1247.0849609375,1.0,283.1499938964844,285.0233154296875,290.51971435546875,292.15582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17820.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143186688423157,1.0,0.0,0.0,2.5006637573242188,2.500675201416016,4.172573255800671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4151.72998046875,0.0,497.761474609375,1497.1583251953125,0.0,1011.4124755859376,0.622000515460968,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606488585472107,0.4272783398628235,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755442500114441,0.3198383450508117,0.303647369146347,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309109807014465,0.2712416350841522,0.1908354610204696,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767564058303833,0.2208573073148727,0.2107844650745391,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543418407440186,0.2018212229013443,0.9156121015548706,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614165127277374,1.0,1.0,0.0,1.0,-2.458760023117065,2.4587550163269043,4.86511135022738e-06,1.9013729095458984,0.8803771734237671,0.8803771734237671,0.0,94.2378387451172,96.0,19621.919921875,-0.0,1243.496337890625,1.0,283.1499938964844,285.0207824707031,290.5155029296875,292.1498107910156,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133410930633545,1.0,0.0,0.0,2.506941080093384,2.5069525241851807,4.193548193143215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4151.6640625,0.0,501.1059875488281,1497.1583251953125,0.0,1005.592041015625,0.6234126091003418,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606488585472107,0.4272783398628235,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755442500114441,0.3198383450508117,0.303647369146347,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309109807014465,0.2712416350841522,0.1908354610204696,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767564058303833,0.2208573073148727,0.2107844650745391,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543418407440186,0.2018212229013443,0.9156121015548706,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614165127277374,1.0,1.0,0.0,1.0,-2.458760023117065,2.4587550163269043,4.86511135022738e-06,1.9013729095458984,0.8803771734237671,0.8803771734237671,0.0,94.2378387451172,96.0,19621.919921875,-0.0,1243.496337890625,1.0,283.1499938964844,285.0207824707031,290.5155029296875,292.1498107910156,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133410930633545,1.0,0.0,0.0,2.506941080093384,2.5069525241851807,4.193548193143215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4151.6640625,0.0,501.1059875488281,1497.1583251953125,0.0,1005.592041015625,0.6234126091003418,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617995858192444,0.4270334541797638,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782123327255249,0.3225728869438171,0.3062091767787933,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316659927368164,0.2718960642814636,0.1912838667631149,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778067409992218,0.2218478918075561,0.2117116451263427,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546609044075012,0.201975867152214,0.9162814021110536,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622596800327301,1.0,1.0,0.0,1.0,-2.463996648788452,2.46399188041687,4.885751877736766e-06,1.905376672744751,0.8822550773620605,0.8822550773620605,0.0,94.34477996826172,99.0,19685.708984375,-0.0,1250.2327880859375,1.0,283.1499938964844,285.0219116210937,290.5172119140625,292.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128708720207214,1.0,0.0,0.0,2.513153076171875,2.513164520263672,4.214356295051402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.90771484375,0.0,504.39263916015625,1497.1583251953125,0.0,1002.8018188476562,0.6248010396957397,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617995858192444,0.4270334541797638,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782123327255249,0.3225728869438171,0.3062091767787933,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316659927368164,0.2718960642814636,0.1912838667631149,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778067409992218,0.2218478918075561,0.2117116451263427,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546609044075012,0.201975867152214,0.9162814021110536,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622596800327301,1.0,1.0,0.0,1.0,-2.463996648788452,2.46399188041687,4.885751877736766e-06,1.905376672744751,0.8822550773620605,0.8822550773620605,0.0,94.34477996826172,99.0,19685.708984375,-0.0,1250.2327880859375,1.0,283.1499938964844,285.0219116210937,290.5172119140625,292.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128708720207214,1.0,0.0,0.0,2.513153076171875,2.513164520263672,4.214356295051402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.90771484375,0.0,504.39263916015625,1497.1583251953125,0.0,1002.8018188476562,0.6248010396957397,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618045926094055,0.4294361472129822,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790817260742188,0.3253402709960937,0.308830201625824,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308708667755127,0.272574633359909,0.1917694061994552,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777906060218811,0.2228527963161468,0.2126801908016204,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753503680229187,0.2021282911300659,0.9170817732810974,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641203284263611,1.0,1.0,0.0,1.0,-2.472738265991211,2.472733497619629,4.920402261632262e-06,1.9121097326278689,0.8844134211540222,0.8844134211540222,0.0,95.23971557617188,102.0,19779.328125,-0.0,1264.5511474609375,1.0,283.1499938964844,285.0257873535156,290.522705078125,292.1636047363281,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131084561347961,1.0,0.0,0.0,2.5196073055267334,2.5196187496185303,4.23603012222884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4160.56884765625,0.0,507.7808227539063,1497.1583251953125,0.0,1004.2111206054688,0.6262337565422058,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618045926094055,0.4294361472129822,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790817260742188,0.3253402709960937,0.308830201625824,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308708667755127,0.272574633359909,0.1917694061994552,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777906060218811,0.2228527963161468,0.2126801908016204,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753503680229187,0.2021282911300659,0.9170817732810974,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641203284263611,1.0,1.0,0.0,1.0,-2.472738265991211,2.472733497619629,4.920402261632262e-06,1.9121097326278689,0.8844134211540222,0.8844134211540222,0.0,95.23971557617188,102.0,19779.328125,-0.0,1264.5511474609375,1.0,283.1499938964844,285.0257873535156,290.522705078125,292.1636047363281,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131084561347961,1.0,0.0,0.0,2.5196073055267334,2.5196187496185303,4.23603012222884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4160.56884765625,0.0,507.7808227539063,1497.1583251953125,0.0,1004.2111206054688,0.6262337565422058,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606659650802612,0.4337671399116516,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786518573760986,0.3281333446502685,0.3114961683750152,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289735913276672,0.2732727229595184,0.1922836303710937,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.776377260684967,0.2238669246435165,0.2136780023574829,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512953281402588,0.2022704184055328,0.9179367423057556,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667161405086517,1.0,1.0,0.0,1.0,-2.4839868545532227,2.483981847763061,4.965215339325368e-06,1.920795202255249,0.8869683146476746,0.8869683146476746,0.0,96.7170639038086,105.0,19897.94921875,-0.0,1284.4891357421875,1.0,283.1499938964844,285.0316467285156,290.5308532714844,292.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139320135116577,1.0,0.0,0.0,2.5266246795654297,2.5266361236572266,4.259658510363807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4168.12060546875,0.0,511.4416809082031,1497.1583251953125,0.0,1009.107421875,0.6277821063995361,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606659650802612,0.4337671399116516,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786518573760986,0.3281333446502685,0.3114961683750152,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289735913276672,0.2732727229595184,0.1922836303710937,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.776377260684967,0.2238669246435165,0.2136780023574829,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512953281402588,0.2022704184055328,0.9179367423057556,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667161405086517,1.0,1.0,0.0,1.0,-2.4839868545532227,2.483981847763061,4.965215339325368e-06,1.920795202255249,0.8869683146476746,0.8869683146476746,0.0,96.7170639038086,105.0,19897.94921875,-0.0,1284.4891357421875,1.0,283.1499938964844,285.0316467285156,290.5308532714844,292.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139320135116577,1.0,0.0,0.0,2.5266246795654297,2.5266361236572266,4.259658510363807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4168.12060546875,0.0,511.4416809082031,1497.1583251953125,0.0,1009.107421875,0.6277821063995361,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596945285797119,0.436483770608902,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780761957168579,0.3295379281044006,0.3128427863121032,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.82772296667099,0.2736279368400574,0.1925495117902755,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753582000732422,0.2243762910366058,0.2141851335763931,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499046921730042,0.2023351341485977,0.9183669090270996,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682229459285736,1.0,1.0,0.0,1.0,-2.4903135299682617,2.4903085231781006,4.990520665160148e-06,1.925685167312622,0.8884801864624023,0.8884801864624023,0.0,97.62647247314452,105.0,19965.486328125,-0.0,1296.108642578125,1.0,283.1499938964844,285.0351867675781,290.5358581542969,292.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,17800.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145010590553284,1.0,0.0,0.0,2.530388355255127,2.530400037765503,4.272358751222783e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4172.53662109375,0.0,513.4122924804688,1497.1583251953125,0.0,1012.501220703125,0.6286126375198364,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584696531295776,0.4394991397857666,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773123621940613,0.3309472203254699,0.314197301864624,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.826315701007843,0.2739868462085724,0.1928204447031021,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741776704788208,0.2248867005109787,0.2146966308355331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483664751052856,0.2023936659097671,0.9187878370285034,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698418080806732,1.0,1.0,0.0,1.0,-2.497008800506592,2.4970037937164307,5.017378498450853e-06,1.930862665176392,0.8901697397232056,0.8901697397232056,0.0,98.6309585571289,108.0,20038.4453125,-0.0,1308.643310546875,1.0,283.1499938964844,285.0389404296875,290.5416259765625,292.1985168457031,293.1499938964844,293.1499938964844,283.1499938964844,17785.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151484847068787,1.0,0.0,0.0,2.534538507461548,2.534550189971924,4.2863845806095924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4177.41357421875,0.0,515.5574340820312,1497.1583251953125,0.0,1016.3732299804688,0.6295204758644104,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597211837769,0.4462210536003113,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753725290298462,0.3337770998477936,0.3169254064559936,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823158323764801,0.2747132778167724,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714689373970032,0.2259088158607483,0.2157292068004608,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449716925621033,0.202487051486969,0.9195703268051147,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733340442180633,1.0,1.0,0.0,1.0,-2.5112085342407227,2.511203527450561,5.074592536402633e-06,1.941848874092102,0.8941196799278259,0.8941196799278259,0.0,100.86790466308594,111.0,20199.005859375,-0.0,1335.8868408203125,1.0,283.1499938964844,285.0469970703125,290.5555419921875,292.22265625,293.1499938964844,293.1499938964844,283.1499938964844,17746.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616599440574646,1.0,0.0,0.0,2.5439484119415283,2.5439600944519043,4.318271464853751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4188.51904296875,0.0,520.4299926757812,1497.1583251953125,0.0,1025.0919189453125,0.6315763592720032,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597211837769,0.4462210536003113,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753725290298462,0.3337770998477936,0.3169254064559936,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823158323764801,0.2747132778167724,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714689373970032,0.2259088158607483,0.2157292068004608,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449716925621033,0.202487051486969,0.9195703268051147,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733340442180633,1.0,1.0,0.0,1.0,-2.5112085342407227,2.511203527450561,5.074592536402633e-06,1.941848874092102,0.8941196799278259,0.8941196799278259,0.0,100.86790466308594,111.0,20199.005859375,-0.0,1335.8868408203125,1.0,283.1499938964844,285.0469970703125,290.5555419921875,292.22265625,293.1499938964844,293.1499938964844,283.1499938964844,17746.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616599440574646,1.0,0.0,0.0,2.5439484119415283,2.5439600944519043,4.318271464853751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4188.51904296875,0.0,520.4299926757812,1497.1583251953125,0.0,1025.0919189453125,0.6315763592720032,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548957824707,0.4536428451538086,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730510473251343,0.3366193175315857,0.3196741044521332,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196753263473511,0.2754490375518799,0.1939419060945511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684468626976013,0.2269305735826492,0.2167704105377197,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412858009338379,0.2025427371263504,0.9202308058738708,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770761728286743,1.0,1.0,0.0,1.0,-2.526154041290283,2.526148796081543,5.1351803449506406e-06,1.9534181356430047,0.898929238319397,0.898929238319397,0.0,103.34784698486328,99.0,20378.337890625,-0.0,1365.4071044921875,1.0,283.1499938964844,285.0554504394531,290.5733337402344,292.2519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618202269077301,1.0,0.0,0.0,2.5551111698150635,2.5551228523254395,4.3562513951656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4201.5634765625,0.0,526.2459716796875,1497.1583251953125,0.0,1034.7886962890625,0.6340149641036987,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548957824707,0.4536428451538086,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730510473251343,0.3366193175315857,0.3196741044521332,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196753263473511,0.2754490375518799,0.1939419060945511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684468626976013,0.2269305735826492,0.2167704105377197,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412858009338379,0.2025427371263504,0.9202308058738708,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770761728286743,1.0,1.0,0.0,1.0,-2.526154041290283,2.526148796081543,5.1351803449506406e-06,1.9534181356430047,0.898929238319397,0.898929238319397,0.0,103.34784698486328,99.0,20378.337890625,-0.0,1365.4071044921875,1.0,283.1499938964844,285.0554504394531,290.5733337402344,292.2519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618202269077301,1.0,0.0,0.0,2.5551111698150635,2.5551228523254395,4.3562513951656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4201.5634765625,0.0,526.2459716796875,1497.1583251953125,0.0,1034.7886962890625,0.6340149641036987,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548600435256958,0.4486910104751587,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787125945091248,0.3394308984279632,0.3222788274288177,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231008052825928,0.2761528491973877,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723480463027954,0.2279131263494491,0.2176572680473327,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437919974327087,0.2025386244058609,0.9200255274772644,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754481613636017,1.0,1.0,0.0,1.0,-2.524726390838623,2.524721384048462,5.129888450028375e-06,1.95257306098938,0.904519259929657,0.904519259929657,0.0,101.9867706298828,87.0,20474.30859375,-0.0,1357.7252197265625,1.0,283.1499938964844,285.05596923828125,290.5938720703125,292.2823791503906,293.1499938964844,293.1499938964844,283.1499938964844,17649.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199265122413635,1.0,0.0,0.0,2.5681638717651367,2.5681755542755127,4.400872626320053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4212.09423828125,0.0,533.1333618164062,1497.1583251953125,0.0,1045.29638671875,0.6398736834526062,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548600435256958,0.4486910104751587,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787125945091248,0.3394308984279632,0.3222788274288177,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231008052825928,0.2761528491973877,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723480463027954,0.2279131263494491,0.2176572680473327,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437919974327087,0.2025386244058609,0.9200255274772644,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754481613636017,1.0,1.0,0.0,1.0,-2.524726390838623,2.524721384048462,5.129888450028375e-06,1.95257306098938,0.904519259929657,0.904519259929657,0.0,101.9867706298828,87.0,20474.30859375,-0.0,1357.7252197265625,1.0,283.1499938964844,285.05596923828125,290.5938720703125,292.2823791503906,293.1499938964844,293.1499938964844,283.1499938964844,17649.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199265122413635,1.0,0.0,0.0,2.5681638717651367,2.5681755542755127,4.400872626320053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4212.09423828125,0.0,533.1333618164062,1497.1583251953125,0.0,1045.29638671875,0.6398736834526062,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487353801727295,0.4337731897830963,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912230730056763,0.3421705067157745,0.3247244954109192,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832251787185669,0.2767837643623352,0.1947429925203323,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821630239486694,0.2288359105587005,0.2183910310268402,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516452074050903,0.2025408893823623,0.9192792773246764,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701791703701019,1.0,1.0,0.0,1.0,-2.510146379470825,2.510141134262085,5.071020950708771e-06,1.94139564037323,0.9104507565498352,0.9104507565498352,0.0,97.60147857666016,90.0,20536.65625,-0.0,1320.5660400390625,1.0,283.1499938964844,285.029052734375,290.6141357421875,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18055.6015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214550137519836,1.0,0.0,0.0,2.615188837051392,2.615200996398926,4.563514437450067e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4221.2119140625,0.0,561.6422119140625,1497.1583251953125,0.0,1054.6771240234375,0.6514270305633545,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487353801727295,0.4337731897830963,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912230730056763,0.3421705067157745,0.3247244954109192,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832251787185669,0.2767837643623352,0.1947429925203323,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821630239486694,0.2288359105587005,0.2183910310268402,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516452074050903,0.2025408893823623,0.9192792773246764,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701791703701019,1.0,1.0,0.0,1.0,-2.510146379470825,2.510141134262085,5.071020950708771e-06,1.94139564037323,0.9104507565498352,0.9104507565498352,0.0,97.60147857666016,90.0,20536.65625,-0.0,1320.5660400390625,1.0,283.1499938964844,285.029052734375,290.6141357421875,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18055.6015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214550137519836,1.0,0.0,0.0,2.615188837051392,2.615200996398926,4.563514437450067e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4221.2119140625,0.0,561.6422119140625,1497.1583251953125,0.0,1054.6771240234375,0.6514270305633545,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549743115901947,0.4283718168735504,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962225317955017,0.3435244858264923,0.3259476721286773,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357378244400024,0.2770803570747375,0.1949126720428466,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.785979688167572,0.2292860299348831,0.218762993812561,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546497583389282,0.2025744318962097,0.9191110134124756,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687278270721435,1.0,1.0,0.0,1.0,-2.5055627822875977,2.5055577754974365,5.052232154412195e-06,1.937700152397156,0.91353040933609,0.91353040933609,0.0,96.06204986572266,90.0,20601.171875,-0.0,1308.288330078125,1.0,283.1499938964844,285.0082397460937,290.6242370605469,292.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220167875289917,1.0,0.0,0.0,2.653448343276977,2.653460741043091,4.698017050941417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4227.1474609375,0.0,585.96337890625,1497.1583251953125,0.0,1058.14013671875,0.6580063700675964,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507073402404785,0.4247844815254211,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999854326248169,0.3448744118213653,0.3271828591823578,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381798267364502,0.2773687541484833,0.1950889974832534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887240648269653,0.2297305911779403,0.2191485613584518,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567209601402283,0.2026233226060867,0.9191252589225768,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678015410900116,1.0,1.0,0.0,1.0,-2.5034258365631104,2.503420829772949,5.04354966324172e-06,1.936010718345642,0.91683167219162,0.91683167219162,0.0,95.08224487304688,93.0,20662.931640625,-0.0,1301.4593505859375,1.0,283.1499938964844,284.9954528808594,290.6347045898437,292.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18682.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224868893623352,1.0,0.0,0.0,2.6789071559906006,2.678920030593872,4.788601017935434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4232.4462890625,0.0,602.2577514648438,1497.1583251953125,0.0,1061.0445556640625,0.6669856905937195,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552056074142456,0.4211088120937347,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050709009170532,0.3475624322891235,0.3296793401241302,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409690856933594,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920560240745544,0.2305991351604461,0.2199380099773407,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589528560638428,0.202724814414978,0.9194113612174988,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672828018665313,1.0,1.0,0.0,1.0,-2.5037336349487305,2.5037286281585693,5.044702447776217e-06,1.936203956604004,0.9238145351409912,0.9238145351409912,0.0,94.16893005371094,96.0,20852.390625,-0.0,1297.94580078125,1.0,283.1499938964844,284.96160888671875,290.6596984863281,292.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237614154815674,1.0,0.0,0.0,2.754032850265503,2.7540462017059326,5.060944658907829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4247.99072265625,0.0,652.7276000976562,1497.1583251953125,0.0,1068.9481201171875,0.6852590441703796,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552056074142456,0.4211088120937347,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050709009170532,0.3475624322891235,0.3296793401241302,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409690856933594,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920560240745544,0.2305991351604461,0.2199380099773407,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589528560638428,0.202724814414978,0.9194113612174988,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672828018665313,1.0,1.0,0.0,1.0,-2.5037336349487305,2.5037286281585693,5.044702447776217e-06,1.936203956604004,0.9238145351409912,0.9238145351409912,0.0,94.16893005371094,96.0,20852.390625,-0.0,1297.94580078125,1.0,283.1499938964844,284.96160888671875,290.6596984863281,292.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237614154815674,1.0,0.0,0.0,2.754032850265503,2.7540462017059326,5.060944658907829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4247.99072265625,0.0,652.7276000976562,1497.1583251953125,0.0,1068.9481201171875,0.6852590441703796,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523017644882202,0.4211462140083313,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075106978416444,0.3502344489097595,0.3321972191333771,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414512872695923,0.2784522771835327,0.195825457572937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930212616920471,0.2314424067735672,0.2207393646240234,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026825428009,0.2027931958436966,0.9197660684585572,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681300222873688,1.0,1.0,0.0,1.0,-2.508636951446533,2.508631944656372,5.064442575530848e-06,1.9399802684783936,0.9314534664154052,0.9314534664154052,0.0,94.34071350097656,99.0,21082.5234375,-0.0,1304.7547607421875,1.0,283.1499938964844,284.9280090332031,290.6879272460937,292.4179077148437,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258063912391663,1.0,0.0,0.0,2.8369362354278564,2.8369505405426025,5.370225153455976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4266.30419921875,0.0,711.621826171875,1497.1583251953125,0.0,1081.717529296875,0.705367386341095,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523017644882202,0.4211462140083313,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075106978416444,0.3502344489097595,0.3321972191333771,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414512872695923,0.2784522771835327,0.195825457572937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930212616920471,0.2314424067735672,0.2207393646240234,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026825428009,0.2027931958436966,0.9197660684585572,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681300222873688,1.0,1.0,0.0,1.0,-2.508636951446533,2.508631944656372,5.064442575530848e-06,1.9399802684783936,0.9314534664154052,0.9314534664154052,0.0,94.34071350097656,99.0,21082.5234375,-0.0,1304.7547607421875,1.0,283.1499938964844,284.9280090332031,290.6879272460937,292.4179077148437,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258063912391663,1.0,0.0,0.0,2.8369362354278564,2.8369505405426025,5.370225153455976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4266.30419921875,0.0,711.621826171875,1497.1583251953125,0.0,1081.717529296875,0.705367386341095,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551257848739624,0.4239325523376465,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078361988067628,0.352889209985733,0.3347257673740387,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402127623558044,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922189235687256,0.2322627604007721,0.2215455323457718,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574606537818909,0.2028094828128814,0.9200306534767152,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.469957947731018,1.0,1.0,0.0,1.0,-2.5167605876922607,2.5167553424835205,5.097292159916833e-06,1.946266770362854,0.9398117661476136,0.9398117661476136,0.0,95.30982971191406,102.0,21341.57421875,-0.0,1319.02197265625,1.0,283.1499938964844,284.8954772949219,290.717041015625,292.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286466121673584,1.0,0.0,0.0,2.925197124481201,2.925212144851685,5.709572974410548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4286.275390625,0.0,778.0484619140625,1497.1583251953125,0.0,1099.631591796875,0.7267247438430786,1.0,0.0,3.0,1.0,0.0
