time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551257848739624,0.4239325523376465,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078361988067628,0.352889209985733,0.3347257673740387,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402127623558044,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922189235687256,0.2322627604007721,0.2215455323457718,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574606537818909,0.2028094828128814,0.9200306534767152,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.469957947731018,1.0,1.0,0.0,1.0,-2.5167605876922607,2.5167553424835205,5.097292159916833e-06,1.946266770362854,0.9398117661476136,0.9398117661476136,0.0,95.30982971191406,102.0,21341.57421875,-0.0,1319.02197265625,1.0,283.1499938964844,284.8954772949219,290.717041015625,292.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286466121673584,1.0,0.0,0.0,2.925197124481201,2.925212144851685,5.709572974410548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4286.275390625,0.0,778.0484619140625,1497.1583251953125,0.0,1099.631591796875,0.7267247438430786,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489479303359985,0.4287205040454864,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066249132156372,0.3555266261100769,0.3372577428817749,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377614617347717,0.2794549167156219,0.1965836882591247,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901557087898254,0.2330623865127563,0.2223516255617141,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547222375869751,0.2027664929628372,0.9201318025588988,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724825322628021,1.0,1.0,0.0,1.0,-2.5271012783050537,2.527096033096313,5.139287168276496e-06,1.9542806148529053,0.948946475982666,0.948946475982666,0.0,96.866943359375,105.0,21621.064453125,-0.0,1338.697509765625,1.0,283.1499938964844,284.8642883300781,290.74578857421875,292.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320723295211792,1.0,0.0,0.0,3.0171940326690674,3.017210006713867,6.074350267226691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4307.19384765625,0.0,851.4583129882812,1497.1583251953125,0.0,1121.51220703125,0.7489404678344727,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489479303359985,0.4287205040454864,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066249132156372,0.3555266261100769,0.3372577428817749,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377614617347717,0.2794549167156219,0.1965836882591247,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901557087898254,0.2330623865127563,0.2223516255617141,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547222375869751,0.2027664929628372,0.9201318025588988,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724825322628021,1.0,1.0,0.0,1.0,-2.5271012783050537,2.527096033096313,5.139287168276496e-06,1.9542806148529053,0.948946475982666,0.948946475982666,0.0,96.866943359375,105.0,21621.064453125,-0.0,1338.697509765625,1.0,283.1499938964844,284.8642883300781,290.74578857421875,292.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320723295211792,1.0,0.0,0.0,3.0171940326690674,3.017210006713867,6.074350267226691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4307.19384765625,0.0,851.4583129882812,1497.1583251953125,0.0,1121.51220703125,0.7489404678344727,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473776459693909,0.4316796660423279,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056115746498108,0.3568388521671295,0.3385248780250549,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362137079238892,0.2796966135501861,0.1967756450176239,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887833118438721,0.2334551066160202,0.2227545827627182,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.753037691116333,0.2027214467525482,0.920110046863556,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739381670951843,1.0,1.0,0.0,1.0,-2.532867193222046,2.5328619480133057,5.162783054402098e-06,1.958751082420349,0.9537932276725768,0.9537932276725768,0.0,97.81586456298828,105.0,21776.609375,-0.0,1350.0810546875,1.0,283.1499938964844,284.8460693359375,290.7601013183594,292.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,22870.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339455246925354,1.0,0.0,0.0,3.0722830295562744,3.0722997188568115,6.298190555753536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4318.72509765625,0.0,897.7123413085938,1497.1583251953125,0.0,1133.6015625,0.7594649195671082,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.545556902885437,0.4349474608898163,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043920040130616,0.3581470847129822,0.339788556098938,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344975709915161,0.2799354493618011,0.1969660073518753,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872307896614075,0.2338433861732483,0.2231547236442566,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511876225471497,0.2026599645614624,0.9200239777565002,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754939377307892,1.0,1.0,0.0,1.0,-2.5389175415039062,2.538912296295166,5.187496753933374e-06,1.963442325592041,0.9585463404655457,0.9585463404655457,0.0,98.859619140625,108.0,21914.46875,-0.0,1362.2850341796875,1.0,283.1499938964844,284.83465576171875,290.7738342285156,292.56378173828125,293.1499938964844,293.1499938964844,283.1499938964844,23264.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635850727558136,1.0,0.0,0.0,3.111686944961548,3.111703872680664,6.460782628892048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4328.6708984375,0.0,931.4483642578124,1497.1583251953125,0.0,1145.9874267578125,0.7717205286026001,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412437915802002,0.4421864748001098,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015527367591858,0.3607521653175354,0.3423153460025787,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307214975357056,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837523221969604,0.2346082776784896,0.2239531427621841,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747146487236023,0.2024884074926376,0.9196793437004088,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478835254907608,1.0,1.0,0.0,1.0,-2.5516562461853027,2.5516510009765625,5.239724941930035e-06,1.9733186960220337,0.96753990650177,0.96753990650177,0.0,101.17357635498048,96.0,22215.830078125,-0.0,1388.66162109375,1.0,283.1499938964844,284.8071594238281,290.8012390136719,292.61328125,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639806866645813,1.0,0.0,0.0,3.2065818309783936,3.206599712371826,6.860850589873735e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4350.45068359375,0.0,1016.878173828125,1497.1583251953125,0.0,1171.9927978515625,0.79461669921875,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412437915802002,0.4421864748001098,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015527367591858,0.3607521653175354,0.3423153460025787,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307214975357056,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837523221969604,0.2346082776784896,0.2239531427621841,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747146487236023,0.2024884074926376,0.9196793437004088,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478835254907608,1.0,1.0,0.0,1.0,-2.5516562461853027,2.5516510009765625,5.239724941930035e-06,1.9733186960220337,0.96753990650177,0.96753990650177,0.0,101.17357635498048,96.0,22215.830078125,-0.0,1388.66162109375,1.0,283.1499938964844,284.8071594238281,290.8012390136719,292.61328125,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639806866645813,1.0,0.0,0.0,3.2065818309783936,3.206599712371826,6.860850589873735e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4350.45068359375,0.0,1016.878173828125,1497.1583251953125,0.0,1171.9927978515625,0.79461669921875,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376301407814026,0.4370901882648468,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074209928512572,0.3633039593696594,0.3446795642375946,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340771198272705,0.2808317542076111,0.1976168155670166,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876343131065369,0.235323280096054,0.2245895713567733,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495738863945007,0.2022342830896377,0.9183757901191713,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768503904342651,1.0,1.0,0.0,1.0,-2.5479156970977783,2.547910451889038,5.2249120017222594e-06,1.9706960916519165,0.9762574434280396,0.9762574434280396,0.0,99.73043823242188,84.0,22406.8515625,-0.0,1377.563720703125,1.0,283.1499938964844,284.7743530273437,290.826904296875,292.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436395049095154,1.0,0.0,0.0,3.3008856773376465,3.3009045124053955,7.27033238945296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4367.02783203125,0.0,1106.87158203125,1497.1583251953125,0.0,1197.5494384765625,0.8173733353614807,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376301407814026,0.4370901882648468,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074209928512572,0.3633039593696594,0.3446795642375946,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340771198272705,0.2808317542076111,0.1976168155670166,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876343131065369,0.235323280096054,0.2245895713567733,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495738863945007,0.2022342830896377,0.9183757901191713,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768503904342651,1.0,1.0,0.0,1.0,-2.5479156970977783,2.547910451889038,5.2249120017222594e-06,1.9706960916519165,0.9762574434280396,0.9762574434280396,0.0,99.73043823242188,84.0,22406.8515625,-0.0,1377.563720703125,1.0,283.1499938964844,284.7743530273437,290.826904296875,292.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436395049095154,1.0,0.0,0.0,3.3008856773376465,3.3009045124053955,7.27033238945296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4367.02783203125,0.0,1106.87158203125,1497.1583251953125,0.0,1197.5494384765625,0.8173733353614807,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371743440628052,0.421910285949707,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218581318855286,0.3658142685890198,0.3468974828720093,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621551990509,0.2812243402004242,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978541254997253,0.2360081225633621,0.2250891774892807,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577144503593445,0.2020120471715927,0.916580319404602,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712418615818023,1.0,1.0,0.0,1.0,-2.530993700027466,2.5309886932373047,5.155930011824239e-06,1.957698106765747,0.9845605492591858,0.9845605492591858,0.0,95.29826354980467,87.0,22494.826171875,-0.0,1336.8319091796875,1.0,283.1499938964844,284.7362976074219,290.84796142578125,292.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463717818260193,1.0,0.0,0.0,3.393815755844116,3.3938357830047607,7.685459308959253e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4377.04345703125,0.0,1200.6998291015625,1497.1583251953125,0.0,1215.983642578125,0.8398085832595825,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371743440628052,0.421910285949707,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218581318855286,0.3658142685890198,0.3468974828720093,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621551990509,0.2812243402004242,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978541254997253,0.2360081225633621,0.2250891774892807,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577144503593445,0.2020120471715927,0.916580319404602,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712418615818023,1.0,1.0,0.0,1.0,-2.530993700027466,2.5309886932373047,5.155930011824239e-06,1.957698106765747,0.9845605492591858,0.9845605492591858,0.0,95.29826354980467,87.0,22494.826171875,-0.0,1336.8319091796875,1.0,283.1499938964844,284.7362976074219,290.84796142578125,292.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463717818260193,1.0,0.0,0.0,3.393815755844116,3.3938357830047607,7.685459308959253e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4377.04345703125,0.0,1200.6998291015625,1497.1583251953125,0.0,1215.983642578125,0.8398085832595825,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387016534805298,0.4126121699810028,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932272732257843,0.3683567643165588,0.349185585975647,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499528169631958,0.2816449701786041,0.1980008780956268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046721816062927,0.2367260307073593,0.2256639897823333,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763033926486969,0.201935201883316,0.9156322479248048,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685588777065277,1.0,1.0,0.0,1.0,-2.5223684310913086,2.5223634243011475,5.120420155435568e-06,1.9508037567138672,0.9925749897956848,0.9925749897956848,0.0,92.6990737915039,90.0,22629.0390625,-0.0,1314.8143310546875,1.0,283.1499938964844,284.7033386230469,290.8682861328125,292.7171325683594,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477908492088318,1.0,0.0,0.0,3.484973430633545,3.484994411468506,8.103865525299625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4388.48388671875,0.0,1297.8140869140625,1497.1583251953125,0.0,1225.62744140625,0.861824631690979,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387016534805298,0.4126121699810028,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932272732257843,0.3683567643165588,0.349185585975647,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499528169631958,0.2816449701786041,0.1980008780956268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046721816062927,0.2367260307073593,0.2256639897823333,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763033926486969,0.201935201883316,0.9156322479248048,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685588777065277,1.0,1.0,0.0,1.0,-2.5223684310913086,2.5223634243011475,5.120420155435568e-06,1.9508037567138672,0.9925749897956848,0.9925749897956848,0.0,92.6990737915039,90.0,22629.0390625,-0.0,1314.8143310546875,1.0,283.1499938964844,284.7033386230469,290.8682861328125,292.7171325683594,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477908492088318,1.0,0.0,0.0,3.484973430633545,3.484994411468506,8.103865525299625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4388.48388671875,0.0,1297.8140869140625,1497.1583251953125,0.0,1225.62744140625,0.861824631690979,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393115878105164,0.4100748598575592,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357319474220276,0.3696469962596893,0.3503701090812683,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518353700637817,0.2818693518638611,0.1981367170810699,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.806759238243103,0.2370989620685577,0.2259880006313324,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645517587661743,0.2019327580928802,0.9154666662216188,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679672718048095,1.0,1.0,0.0,1.0,-2.521093845367432,2.5210886001586914,5.115147359902039e-06,1.949766755104065,0.996505618095398,0.996505618095398,0.0,92.03543090820312,90.0,22726.2578125,-0.0,1310.37158203125,1.0,283.1499938964844,284.68682861328125,290.8804626464844,292.7348937988281,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483811140060425,1.0,0.0,0.0,3.53783917427063,3.537860870361328,8.35159596590529e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4396.5703125,0.0,1356.66748046875,1497.1583251953125,0.0,1229.65283203125,0.8718191981315613,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397003889083862,0.4086092412471771,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382632970809937,0.370948314666748,0.3515735566616058,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530300855636597,0.2821021378040313,0.19828462600708,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081387877464294,0.237479493021965,0.226328507065773,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654474377632141,0.2019403725862503,0.9154099225997924,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677893817424774,1.0,1.0,0.0,1.0,-2.5212950706481934,2.521289825439453,5.115870408189949e-06,1.9498748779296875,1.0,1.0,0.0,91.6844482421875,93.0,22817.65234375,-0.0,1309.11572265625,1.0,283.1499938964844,284.6768493652344,290.8934326171875,292.7532958984375,293.1499938964844,293.1499938964844,283.1499938964844,28819.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490364074707031,1.0,0.0,0.0,3.5742907524108887,3.574312686920166,8.524581289748312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4404.15380859375,0.0,1397.9456787109375,1497.1583251953125,0.0,1234.13134765625,0.88339763879776,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539675772190094,0.4083217084407806,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941026508808136,0.3735781610012054,0.3540346920490265,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536884188652039,0.2825904190540313,0.198616549372673,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.809190034866333,0.2382597625255584,0.2270551025867462,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656488418579102,0.2019624710083007,0.9154886603355408,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684395492076874,1.0,1.0,0.0,1.0,-2.5252692699432373,2.525264024734497,5.131830675964011e-06,1.952859044075012,1.0,1.0,0.0,91.74411010742188,96.0,23035.775390625,-0.0,1314.3385009765625,1.0,283.1499938964844,284.6566162109375,290.92144775390625,292.79571533203125,293.1499938964844,293.1499938964844,283.1499938964844,30126.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508618593215942,1.0,0.0,0.0,3.6559090614318848,3.65593194961548,8.918340768104827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4422.00146484375,0.0,1495.7320556640625,1497.1583251953125,0.0,1246.659423828125,0.9033055901527404,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539675772190094,0.4083217084407806,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941026508808136,0.3735781610012054,0.3540346920490265,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536884188652039,0.2825904190540313,0.198616549372673,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.809190034866333,0.2382597625255584,0.2270551025867462,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656488418579102,0.2019624710083007,0.9154886603355408,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684395492076874,1.0,1.0,0.0,1.0,-2.5252692699432373,2.525264024734497,5.131830675964011e-06,1.952859044075012,1.0,1.0,0.0,91.74411010742188,96.0,23035.775390625,-0.0,1314.3385009765625,1.0,283.1499938964844,284.6566162109375,290.92144775390625,292.79571533203125,293.1499938964844,293.1499938964844,283.1499938964844,30126.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508618593215942,1.0,0.0,0.0,3.6559090614318848,3.65593194961548,8.918340768104827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4422.00146484375,0.0,1495.7320556640625,1497.1583251953125,0.0,1246.659423828125,0.9033055901527404,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385090112686157,0.4108078181743622,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413924813270568,0.3762399852275848,0.3565537929534912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525274991989136,0.2831091582775116,0.1989894658327102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084757328033447,0.2390631735324859,0.2278309017419815,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641549110412598,0.2019744962453842,0.9156713485717772,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470126211643219,1.0,1.0,0.0,1.0,-2.5328798294067383,2.532874584197998,5.162628895050148e-06,1.958656549453736,1.0,1.0,0.0,92.59949493408205,99.0,23276.388671875,-0.0,1327.5777587890625,1.0,283.1499938964844,284.6415100097656,290.9493713378906,292.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,31374.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533679366111755,1.0,0.0,0.0,3.730899572372437,3.730923414230346,9.28796112020791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4441.1416015625,0.0,1589.675048828125,1497.1583251953125,0.0,1263.98388671875,0.92167329788208,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385090112686157,0.4108078181743622,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413924813270568,0.3762399852275848,0.3565537929534912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525274991989136,0.2831091582775116,0.1989894658327102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084757328033447,0.2390631735324859,0.2278309017419815,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641549110412598,0.2019744962453842,0.9156713485717772,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470126211643219,1.0,1.0,0.0,1.0,-2.5328798294067383,2.532874584197998,5.162628895050148e-06,1.958656549453736,1.0,1.0,0.0,92.59949493408205,99.0,23276.388671875,-0.0,1327.5777587890625,1.0,283.1499938964844,284.6415100097656,290.9493713378906,292.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,31374.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533679366111755,1.0,0.0,0.0,3.730899572372437,3.730923414230346,9.28796112020791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4441.1416015625,0.0,1589.675048828125,1497.1583251953125,0.0,1263.98388671875,0.92167329788208,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362333655357361,0.4153346121311188,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400272369384766,0.3789230585098266,0.3591149449348449,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500732183456421,0.2836520075798034,0.199394941329956,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064693808555603,0.2398831993341446,0.2286437153816223,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614362835884094,0.2019614726305008,0.9158506989479064,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725628793239593,1.0,1.0,0.0,1.0,-2.5430734157562256,2.5430681705474854,5.204077751841396e-06,1.9664479494094849,1.0,1.0,0.0,94.04759216308594,102.0,23533.03125,-0.0,1346.7342529296875,1.0,283.1499938964844,284.6297912597656,290.975830078125,292.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,32573.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563998460769653,1.0,0.0,0.0,3.80149507522583,3.801520109176636,9.642777740737074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4460.818359375,0.0,1681.6324462890625,1497.1583251953125,0.0,1285.1356201171875,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362333655357361,0.4153346121311188,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400272369384766,0.3789230585098266,0.3591149449348449,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500732183456421,0.2836520075798034,0.199394941329956,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064693808555603,0.2398831993341446,0.2286437153816223,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614362835884094,0.2019614726305008,0.9158506989479064,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725628793239593,1.0,1.0,0.0,1.0,-2.5430734157562256,2.5430681705474854,5.204077751841396e-06,1.9664479494094849,1.0,1.0,0.0,94.04759216308594,102.0,23533.03125,-0.0,1346.7342529296875,1.0,283.1499938964844,284.6297912597656,290.975830078125,292.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,32573.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563998460769653,1.0,0.0,0.0,3.80149507522583,3.801520109176636,9.642777740737074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4460.818359375,0.0,1681.6324462890625,1497.1583251953125,0.0,1285.1356201171875,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329552292823792,0.4213464260101318,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816181123256683,0.3617041409015655,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467465043067932,0.2842120230197906,0.1998246163129806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035258054733276,0.2407134622335434,0.2294826060533523,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.757875919342041,0.2019125372171402,0.91595196723938,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755347669124603,1.0,1.0,0.0,1.0,-2.5550522804260254,2.555047035217285,5.2530212997226045e-06,1.975614070892334,1.0,1.0,0.0,95.93984985351562,105.0,23800.35546875,-0.0,1370.2562255859375,1.0,283.1499938964844,284.62042236328125,291.0003662109375,292.9307861328125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597577929496765,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.865234375,0.0,1772.7100830078125,1497.1583251953125,0.0,1308.8038330078125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329552292823792,0.4213464260101318,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816181123256683,0.3617041409015655,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467465043067932,0.2842120230197906,0.1998246163129806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035258054733276,0.2407134622335434,0.2294826060533523,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.757875919342041,0.2019125372171402,0.91595196723938,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755347669124603,1.0,1.0,0.0,1.0,-2.5550522804260254,2.555047035217285,5.2530212997226045e-06,1.975614070892334,1.0,1.0,0.0,95.93984985351562,105.0,23800.35546875,-0.0,1370.2562255859375,1.0,283.1499938964844,284.62042236328125,291.0003662109375,292.9307861328125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597577929496765,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.865234375,0.0,1772.7100830078125,1497.1583251953125,0.0,1308.8038330078125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308212041854858,0.4248276948928833,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.935738742351532,0.3828804790973663,0.3629818260669708,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448047637939453,0.2844194173812866,0.2000307142734527,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017561435699463,0.241073727607727,0.2298935949802398,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558276653289795,0.2018226087093353,0.9158926010131836,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771658778190613,1.0,1.0,0.0,1.0,-2.5614402294158936,2.5614349842071533,5.279230208543595e-06,1.9805091619491573,1.0,1.0,0.0,97.0281219482422,105.0,24133.818359375,-0.0,1383.2286376953125,1.0,283.0647888183594,284.5491638183594,291.0331726074219,293.01788330078125,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646726727485657,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4527.60400390625,0.0,1819.4049072265625,1497.1583251953125,0.0,1343.8955078125,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282765030860901,0.4287904500961303,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335355758666992,0.3840416967868805,0.3641442656517029,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424939513206482,0.2845360338687897,0.2001620680093765,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996073961257935,0.2413613647222519,0.230228379368782,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534379363059998,0.2016510218381881,0.9154557585716248,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788518846035003,1.0,1.0,0.0,1.0,-2.567633867263794,2.5676286220550537,5.3047019719087984e-06,1.985254168510437,1.0,1.0,0.0,98.2398452758789,93.0,24267.56640625,-0.0,1396.5482177734375,1.0,283.052001953125,284.53094482421875,291.0419616699219,293.02276611328125,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683809161186218,1.0,0.0,0.0,3.924004316329956,3.924031019210816,1.027430016620201e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4786.3564453125,0.0,1849.5087890625,1497.1583251953125,0.0,1370.718994140625,0.9659655690193176,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226529240608215,0.4250918924808502,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383159875869752,0.3855866193771362,0.3658088743686676,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445701599121094,0.2840774655342102,0.1999804228544235,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021824359893799,0.2413845956325531,0.2303937673568725,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546743154525757,0.2007685303688049,0.9121652245521544,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767111539840698,1.0,1.0,0.0,1.0,-2.56124234199524,2.561237096786499,5.278684511722531e-06,1.9804913997650144,1.0,1.0,0.0,97.09391784667967,81.0,24984.193359375,-0.0,1383.2467041015625,1.0,282.7560119628906,284.2695007324219,291.097412109375,293.17462158203125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865639090538025,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4865.236328125,0.0,1891.2977294921875,1497.1583251953125,0.0,1506.3739013671875,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226529240608215,0.4250918924808502,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383159875869752,0.3855866193771362,0.3658088743686676,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445701599121094,0.2840774655342102,0.1999804228544235,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021824359893799,0.2413845956325531,0.2303937673568725,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546743154525757,0.2007685303688049,0.9121652245521544,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767111539840698,1.0,1.0,0.0,1.0,-2.56124234199524,2.561237096786499,5.278684511722531e-06,1.9804913997650144,1.0,1.0,0.0,97.09391784667967,81.0,24984.193359375,-0.0,1383.2467041015625,1.0,282.7560119628906,284.2695007324219,291.097412109375,293.17462158203125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865639090538025,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4865.236328125,0.0,1891.2977294921875,1497.1583251953125,0.0,1506.3739013671875,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5186729431152344,0.4126448929309845,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9496864676475524,0.3864334523677826,0.3666159510612488,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.85162353515625,0.2829966247081756,0.1992252022027969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.809696614742279,0.2408718019723892,0.2298939228057861,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7603147625923157,0.1993927359580993,0.9058599472045898,285.009521484375,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706615507602691,1.0,1.0,0.0,1.0,-2.538184642791748,2.538179397583008,5.1840374908351805e-06,1.9626400470733645,1.0,1.0,0.0,93.22135162353516,84.0,25666.638671875,-0.0,1336.9412841796875,1.0,282.4559936523437,284.0039367675781,291.1052551269531,293.247802734375,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017762064933777,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4924.93310546875,0.0,1916.5025634765625,1497.1583251953125,0.0,1624.7987060546875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5186729431152344,0.4126448929309845,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9496864676475524,0.3864334523677826,0.3666159510612488,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.85162353515625,0.2829966247081756,0.1992252022027969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.809696614742279,0.2408718019723892,0.2298939228057861,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7603147625923157,0.1993927359580993,0.9058599472045898,285.009521484375,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706615507602691,1.0,1.0,0.0,1.0,-2.538184642791748,2.538179397583008,5.1840374908351805e-06,1.9626400470733645,1.0,1.0,0.0,93.22135162353516,84.0,25666.638671875,-0.0,1336.9412841796875,1.0,282.4559936523437,284.0039367675781,291.1052551269531,293.247802734375,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017762064933777,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4924.93310546875,0.0,1916.5025634765625,1497.1583251953125,0.0,1624.7987060546875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5157166719436646,0.4066329300403595,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9552857875823976,0.3870140314102173,0.3671546280384063,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544014692306519,0.2816890478134155,0.1983036398887634,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127673268318176,0.2401396483182907,0.22918701171875,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620647549629211,0.1978762149810791,0.8989047408103943,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.794921875,1.0,0.4672587215900421,1.0,1.0,0.0,1.0,-2.521280288696289,2.521275043487549,5.114562100061448e-06,1.949227333068848,0.9966021180152892,0.9966021180152892,0.0,91.17886352539062,102.0,26471.361328125,-0.0,1306.9180908203125,1.0,282.1559143066406,283.7487487792969,291.10614013671875,293.3059387207031,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130773067474365,1.0,0.0,0.0,3.978386402130127,3.978413581848145,1.0561051340118863e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.51171875,0.0,1928.6474609375,1497.1583251953125,0.0,1715.4451904296875,0.9789807796478271,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5157166719436646,0.4066329300403595,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9552857875823976,0.3870140314102173,0.3671546280384063,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544014692306519,0.2816890478134155,0.1983036398887634,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127673268318176,0.2401396483182907,0.22918701171875,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620647549629211,0.1978762149810791,0.8989047408103943,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.794921875,1.0,0.4672587215900421,1.0,1.0,0.0,1.0,-2.521280288696289,2.521275043487549,5.114562100061448e-06,1.949227333068848,0.9966021180152892,0.9966021180152892,0.0,91.17886352539062,102.0,26471.361328125,-0.0,1306.9180908203125,1.0,282.1559143066406,283.7487487792969,291.10614013671875,293.3059387207031,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130773067474365,1.0,0.0,0.0,3.978386402130127,3.978413581848145,1.0561051340118863e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.51171875,0.0,1928.6474609375,1497.1583251953125,0.0,1715.4451904296875,0.9789807796478271,1.0,0.0,3.0,1.0,0.0
