time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9990000128746032,0.5097123384475708,0.4195155501365661,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9449260234832764,0.387470930814743,0.3677308261394501,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446707129478455,0.2802857458591461,0.1974309980869293,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.8035988807678223,0.2393094152212143,0.2285461276769638,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525548338890076,0.1962625533342361,0.8924077749252319,284.600830078125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6003112792969,1.0,0.4711249768733978,1.0,1.0,0.0,1.0,-2.527799606323242,2.527794361114502,5.14017119712662e-06,1.9538263082504272,0.9902727603912354,0.9902727603912354,0.0,94.53282928466795,105.0,27511.87109375,-0.0,1329.5252685546875,1.0,281.8558959960937,283.5110778808594,291.1170349121094,293.3829345703125,293.1499938964844,293.1499938964844,281.54998779296875,36074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231810092926025,1.0,0.0,0.0,3.976300477981568,3.976327657699585,1.0549980515861537e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5074.05810546875,0.0,1928.0087890625,1497.1583251953125,0.0,1798.2730712890625,0.9786638021469116,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9990000128746032,0.5097123384475708,0.4195155501365661,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9449260234832764,0.387470930814743,0.3677308261394501,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446707129478455,0.2802857458591461,0.1974309980869293,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.8035988807678223,0.2393094152212143,0.2285461276769638,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525548338890076,0.1962625533342361,0.8924077749252319,284.600830078125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6003112792969,1.0,0.4711249768733978,1.0,1.0,0.0,1.0,-2.527799606323242,2.527794361114502,5.14017119712662e-06,1.9538263082504272,0.9902727603912354,0.9902727603912354,0.0,94.53282928466795,105.0,27511.87109375,-0.0,1329.5252685546875,1.0,281.8558959960937,283.5110778808594,291.1170349121094,293.3829345703125,293.1499938964844,293.1499938964844,281.54998779296875,36074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231810092926025,1.0,0.0,0.0,3.976300477981568,3.976327657699585,1.0549980515861537e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5074.05810546875,0.0,1928.0087890625,1497.1583251953125,0.0,1798.2730712890625,0.9786638021469116,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048738121986389,0.4265413880348205,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392688870429992,0.3876665532588959,0.3680282831192016,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396678566932678,0.2795616686344147,0.1970043033361435,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986543774604797,0.2388634085655212,0.2282258421182632,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476369738578796,0.1953703314065933,0.8889728784561157,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727904498577118,1.0,1.0,0.0,1.0,-2.531583547592163,2.531578302383423,5.155685812496813e-06,1.9568108320236208,0.9856209754943848,0.9856209754943848,0.0,96.42439270019533,105.0,28491.931640625,-0.0,1342.4476318359375,1.0,281.59326171875,283.32354736328125,291.1520080566406,293.54278564453125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309974431991577,1.0,0.0,0.0,3.972137451171875,3.9721646308898926,1.052790139510762e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4909.06884765625,0.0,1923.60791015625,1497.1583251953125,0.0,1863.4339599609373,0.9777748584747314,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994315207004547,0.4333094358444214,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933757781982422,0.3877904415130615,0.3682078421115875,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348723649978638,0.2787816226482391,0.1965066492557525,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938708066940308,0.2383647412061691,0.2278241217136383,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428691387176514,0.1943796426057815,0.8849860429763794,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744040071964264,1.0,1.0,0.0,1.0,-2.5340611934661865,2.5340559482574463,5.165699803910684e-06,1.9586851596832275,0.9815704822540284,0.9815704822540284,0.0,98.23087310791016,108.0,28627.357421875,-0.0,1353.384521484375,1.0,281.5558166503906,283.2828063964844,291.1377868652344,293.484375,293.1499938964844,293.1499938964844,281.25,36310.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347303628921509,1.0,0.0,0.0,3.965569496154785,3.9655966758728014,1.0493114359633182e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5168.07177734375,0.0,1915.935546875,1497.1583251953125,0.0,1894.86962890625,0.9763796329498292,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.995320200920105,0.4876222610473633,0.4416014552116394,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202443957328796,0.3879234492778778,0.3685612976551056,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236740231513977,0.2771533727645874,0.1955307275056839,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825347185134888,0.2372868210077285,0.2270223349332809,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318354249000549,0.1921962946653366,0.8764042854309082,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771821200847626,1.0,1.0,0.0,1.0,-2.5319855213165283,2.531980276107788,5.157500709174201e-06,1.957211971282959,0.9703564643859864,0.9703564643859864,0.0,102.61428833007812,111.0,29650.7421875,-0.0,1369.67578125,1.0,281.2560119628906,283.05426025390625,291.1539611816406,293.5818786621094,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471563220024109,1.0,0.0,0.0,3.9460489749908447,3.946075916290283,1.0390062925580423e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5258.2998046875,0.0,1892.6011962890625,1497.1583251953125,0.0,2000.9002685546875,0.97211492061615,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.995320200920105,0.4876222610473633,0.4416014552116394,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202443957328796,0.3879234492778778,0.3685612976551056,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236740231513977,0.2771533727645874,0.1955307275056839,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825347185134888,0.2372868210077285,0.2270223349332809,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318354249000549,0.1921962946653366,0.8764042854309082,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771821200847626,1.0,1.0,0.0,1.0,-2.5319855213165283,2.531980276107788,5.157500709174201e-06,1.957211971282959,0.9703564643859864,0.9703564643859864,0.0,102.61428833007812,111.0,29650.7421875,-0.0,1369.67578125,1.0,281.2560119628906,283.05426025390625,291.1539611816406,293.5818786621094,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471563220024109,1.0,0.0,0.0,3.9460489749908447,3.946075916290283,1.0390062925580423e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5258.2998046875,0.0,1892.6011962890625,1497.1583251953125,0.0,2000.9002685546875,0.97211492061615,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753377437591552,0.4787770807743072,0.4331071078777313,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025492668151855,0.3877850770950317,0.3687601387500763,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.808464527130127,0.2753222286701202,0.1944866180419922,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675830721855164,0.236009880900383,0.2261276096105575,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174429297447205,0.1897997409105301,0.8670598268508911,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783104658126831,1.0,1.0,0.0,1.0,-2.5085020065307617,2.5084969997406006,5.0620915317267645e-06,1.9389503002166748,0.9563183188438416,0.9563183188438416,0.0,108.55005645751952,114.0,30437.9375,-0.0,1365.3194580078125,1.0,280.9561767578125,282.8158264160156,291.1594543457031,293.65411376953125,293.1499938964844,293.1499938964844,280.6499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586468458175659,1.0,0.0,0.0,3.916691303253174,3.916718006134033,1.02360388609668e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5331.2626953125,0.0,1857.194580078125,1497.1583251953125,0.0,2100.71435546875,0.965654194355011,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753377437591552,0.4787770807743072,0.4331071078777313,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025492668151855,0.3877850770950317,0.3687601387500763,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.808464527130127,0.2753222286701202,0.1944866180419922,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675830721855164,0.236009880900383,0.2261276096105575,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174429297447205,0.1897997409105301,0.8670598268508911,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783104658126831,1.0,1.0,0.0,1.0,-2.5085020065307617,2.5084969997406006,5.0620915317267645e-06,1.9389503002166748,0.9563183188438416,0.9563183188438416,0.0,108.55005645751952,114.0,30437.9375,-0.0,1365.3194580078125,1.0,280.9561767578125,282.8158264160156,291.1594543457031,293.65411376953125,293.1499938964844,293.1499938964844,280.6499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586468458175659,1.0,0.0,0.0,3.916691303253174,3.916718006134033,1.02360388609668e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5331.2626953125,0.0,1857.194580078125,1497.1583251953125,0.0,2100.71435546875,0.965654194355011,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582815170288086,0.4715701937675476,0.4266785681247711,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907773494720459,0.3874855637550354,0.368723601102829,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963630557060242,0.2733870446681976,0.1933108419179916,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567840218544006,0.2346293926239013,0.2250574380159378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056111693382263,0.1874449849128723,0.8574426174163818,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787172973155975,1.0,1.0,0.0,1.0,-2.486480236053467,2.4864752292633057,4.97333667226485e-06,1.9217685461044312,0.9396106004714966,0.9396106004714966,0.0,113.10779571533205,117.0,31240.931640625,-0.0,1356.9814453125,1.0,280.6564025878906,282.5849304199219,291.1601257324219,293.715576171875,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683877348899841,1.0,0.0,0.0,3.875981569290161,3.8760080337524414,1.0024360790339415e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5405.36669921875,0.0,1808.392578125,1497.1583251953125,0.0,2186.534912109375,0.9566741585731506,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582815170288086,0.4715701937675476,0.4266785681247711,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907773494720459,0.3874855637550354,0.368723601102829,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963630557060242,0.2733870446681976,0.1933108419179916,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567840218544006,0.2346293926239013,0.2250574380159378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056111693382263,0.1874449849128723,0.8574426174163818,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787172973155975,1.0,1.0,0.0,1.0,-2.486480236053467,2.4864752292633057,4.97333667226485e-06,1.9217685461044312,0.9396106004714966,0.9396106004714966,0.0,113.10779571533205,117.0,31240.931640625,-0.0,1356.9814453125,1.0,280.6564025878906,282.5849304199219,291.1601257324219,293.715576171875,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683877348899841,1.0,0.0,0.0,3.875981569290161,3.8760080337524414,1.0024360790339415e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5405.36669921875,0.0,1808.392578125,1497.1583251953125,0.0,2186.534912109375,0.9566741585731506,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425650238990784,0.4646723568439483,0.4206656515598297,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881287157535553,0.3870790004730224,0.3685495853424072,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862381339073181,0.2713931500911712,0.1920677572488784,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480427622795105,0.2331857830286026,0.2238925248384475,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952006816864014,0.1851438581943512,0.8479499816894531,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787176251411438,1.0,1.0,0.0,1.0,-2.4647488594055176,2.4647438526153564,4.886563147010747e-06,1.904825448989868,0.9202715158462524,0.9202715158462524,0.0,116.97756958007812,120.0,32034.1875,-0.0,1346.1864013671875,1.0,280.3567199707031,282.3618469238281,291.1620788574219,293.77740478515625,293.1499938964844,293.1499938964844,280.04998779296875,37491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772993445396423,1.0,0.0,0.0,3.8219828605651855,3.822008848190308,9.746995601744857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5480.19970703125,0.0,1744.7401123046875,1497.1583251953125,0.0,2265.926513671875,0.9447622895240784,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425650238990784,0.4646723568439483,0.4206656515598297,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881287157535553,0.3870790004730224,0.3685495853424072,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862381339073181,0.2713931500911712,0.1920677572488784,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480427622795105,0.2331857830286026,0.2238925248384475,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952006816864014,0.1851438581943512,0.8479499816894531,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787176251411438,1.0,1.0,0.0,1.0,-2.4647488594055176,2.4647438526153564,4.886563147010747e-06,1.904825448989868,0.9202715158462524,0.9202715158462524,0.0,116.97756958007812,120.0,32034.1875,-0.0,1346.1864013671875,1.0,280.3567199707031,282.3618469238281,291.1620788574219,293.77740478515625,293.1499938964844,293.1499938964844,280.04998779296875,37491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772993445396423,1.0,0.0,0.0,3.8219828605651855,3.822008848190308,9.746995601744857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5480.19970703125,0.0,1744.7401123046875,1497.1583251953125,0.0,2265.926513671875,0.9447622895240784,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.935222327709198,0.4612856209278106,0.41776043176651,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771910667419434,0.3868620097637176,0.3684604167938232,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817680239677429,0.2703987658023834,0.1914522498846054,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442416548728943,0.2324602603912353,0.2233077436685562,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905297636985779,0.1840192228555679,0.8433228731155396,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786321818828583,1.0,1.0,0.0,1.0,-2.4541497230529785,2.4541449546813965,4.844522209168645e-06,1.8965599536895752,0.90906822681427,0.90906822681427,0.0,118.72232055664062,120.0,32832.96875,-0.0,1340.3660888671875,1.0,280.0971984863281,282.18505859375,291.1847229003906,293.9149475097656,293.1499938964844,293.1499938964844,280.04998779296875,37706.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835275530815125,1.0,0.0,0.0,3.789469957351685,3.789495706558228,9.58186888055934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5293.44873046875,0.0,1707.2017822265625,1497.1583251953125,0.0,2321.868896484375,0.93756902217865,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.927808940410614,0.4578621685504913,0.4147413372993469,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731299638748169,0.3865887522697449,0.3682771325111389,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773308157920837,0.2693645656108856,0.1907854378223419,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404942512512207,0.2316999435424804,0.222668245434761,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858973503112793,0.1828769594430923,0.8385568261146545,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.478486031293869,1.0,1.0,0.0,1.0,-2.443006992340088,2.443002223968506,4.800545866601169e-06,1.8878804445266724,0.8983739018440247,0.8983739018440247,0.0,120.4695281982422,123.0,32761.94921875,-0.0,1333.9190673828125,1.0,280.0570373535156,282.1454162597656,291.16278076171875,293.83447265625,293.1499938964844,293.1499938964844,279.75,37916.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785640299320221,1.0,0.0,0.0,3.752232789993286,3.75225830078125,9.394482276547932e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5550.78466796875,0.0,1664.6517333984375,1497.1583251953125,0.0,2340.92578125,0.9294005632400512,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142026901245116,0.4511201381683349,0.408866286277771,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658643364906311,0.3860329091548919,0.3679284751415252,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692753672599792,0.2673153877258301,0.1894798874855041,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337123155593872,0.2301876842975616,0.2214054763317108,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773838400840759,0.1806394159793853,0.8292484879493713,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.478128045797348,1.0,1.0,0.0,1.0,-2.421261072158813,2.4212563037872314,4.715306204161607e-06,1.8709354400634768,0.874026894569397,0.874026894569397,0.0,123.73682403564452,126.0,33413.41796875,0.0,1320.85791015625,1.0,279.7577514648437,281.9385681152344,291.16046142578125,293.8836669921875,293.1499938964844,293.1499938964844,280.04998779296875,38414.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932960987091064,1.0,0.0,0.0,3.66385555267334,3.6638801097869873,8.957152317634609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4994.798828125,0.0,1566.76953125,1497.1583251953125,0.0,2410.2978515625,0.9099956154823304,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142026901245116,0.4511201381683349,0.408866286277771,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658643364906311,0.3860329091548919,0.3679284751415252,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692753672599792,0.2673153877258301,0.1894798874855041,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337123155593872,0.2301876842975616,0.2214054763317108,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773838400840759,0.1806394159793853,0.8292484879493713,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.478128045797348,1.0,1.0,0.0,1.0,-2.421261072158813,2.4212563037872314,4.715306204161607e-06,1.8709354400634768,0.874026894569397,0.874026894569397,0.0,123.73682403564452,126.0,33413.41796875,0.0,1320.85791015625,1.0,279.7577514648437,281.9385681152344,291.16046142578125,293.8836669921875,293.1499938964844,293.1499938964844,280.04998779296875,38414.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932960987091064,1.0,0.0,0.0,3.66385555267334,3.6638801097869873,8.957152317634609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4994.798828125,0.0,1566.76953125,1497.1583251953125,0.0,2410.2978515625,0.9099956154823304,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904840052127838,0.4466246962547302,0.4043145179748535,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613673448562622,0.3868330121040344,0.368348091840744,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638708353042603,0.2664474844932556,0.1886690109968185,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291309833526611,0.2295689582824707,0.2206340432167053,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713157296180725,0.1792177855968475,0.8220971822738647,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779910445213318,1.0,1.0,0.0,1.0,-2.4057929515838623,2.4057881832122803,4.654872100218199e-06,1.8587298393249512,0.8555687665939331,0.8555687665939331,0.0,126.13861846923828,129.0,32109.5859375,0.0,1311.984375,1.0,280.0419006347656,282.18603515625,291.0596008300781,293.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,38483.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749871015548706,1.0,0.0,0.0,3.570099115371704,3.570122718811035,8.504599122716172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4860.4853515625,0.0,1464.2503662109375,1497.1583251953125,0.0,2245.2509765625,0.8892390727996826,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904840052127838,0.4466246962547302,0.4043145179748535,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613673448562622,0.3868330121040344,0.368348091840744,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638708353042603,0.2664474844932556,0.1886690109968185,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291309833526611,0.2295689582824707,0.2206340432167053,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713157296180725,0.1792177855968475,0.8220971822738647,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779910445213318,1.0,1.0,0.0,1.0,-2.4057929515838623,2.4057881832122803,4.654872100218199e-06,1.8587298393249512,0.8555687665939331,0.8555687665939331,0.0,126.13861846923828,129.0,32109.5859375,0.0,1311.984375,1.0,280.0419006347656,282.18603515625,291.0596008300781,293.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,38483.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749871015548706,1.0,0.0,0.0,3.570099115371704,3.570122718811035,8.504599122716172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4860.4853515625,0.0,1464.2503662109375,1497.1583251953125,0.0,2245.2509765625,0.8892390727996826,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.895135760307312,0.4418198466300964,0.4002488851547241,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556337952613831,0.386823445558548,0.3686605989933014,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572343945503235,0.2646563351154327,0.1876702457666397,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229890823364258,0.2277003228664398,0.2192812114953994,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634564399719238,0.1764691770076751,0.8118189573287964,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778539836406708,1.0,1.0,0.0,1.0,-2.3861186504364014,2.3861141204833984,4.579127562465146e-06,1.8434966802597048,0.8402844071388245,0.8402844071388245,0.0,129.3142547607422,132.0,30753.486328125,0.0,1301.27978515625,1.0,280.34063720703125,282.4471740722656,291.0372009277344,293.4517822265625,293.1499938964844,293.1499938964844,280.6499938964844,38371.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535616755485535,1.0,0.0,0.0,3.480238914489746,3.48026180267334,8.081862006292795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4762.9912109375,0.0,1369.2947998046875,1497.1583251953125,0.0,2056.343017578125,0.8692640662193298,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.895135760307312,0.4418198466300964,0.4002488851547241,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556337952613831,0.386823445558548,0.3686605989933014,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572343945503235,0.2646563351154327,0.1876702457666397,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229890823364258,0.2277003228664398,0.2192812114953994,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634564399719238,0.1764691770076751,0.8118189573287964,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778539836406708,1.0,1.0,0.0,1.0,-2.3861186504364014,2.3861141204833984,4.579127562465146e-06,1.8434966802597048,0.8402844071388245,0.8402844071388245,0.0,129.3142547607422,132.0,30753.486328125,0.0,1301.27978515625,1.0,280.34063720703125,282.4471740722656,291.0372009277344,293.4517822265625,293.1499938964844,293.1499938964844,280.6499938964844,38371.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535616755485535,1.0,0.0,0.0,3.480238914489746,3.48026180267334,8.081862006292795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4762.9912109375,0.0,1369.2947998046875,1497.1583251953125,0.0,2056.343017578125,0.8692640662193298,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887634873390198,0.4387255609035492,0.3972819745540619,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528813719749451,0.3884119689464569,0.3699429929256439,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.753568708896637,0.2644632458686828,0.1873794645071029,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193555235862732,0.2272881418466568,0.2186964601278305,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.65853351354599,0.1751912236213684,0.8051042556762695,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780768156051636,1.0,1.0,0.0,1.0,-2.3749663829803467,2.374961853027344,4.536121650744462e-06,1.8346672058105469,0.8279407024383545,0.8279407024383545,0.0,131.4384765625,135.0,29589.4453125,0.0,1296.57763671875,1.0,280.6397705078125,282.7147216796875,291.0433959960937,293.3583068847656,293.1499938964844,293.1499938964844,280.95001220703125,38146.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345283627510071,1.0,0.0,0.0,3.3982837200164795,3.398305892944336,7.705708640060038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4685.4677734375,0.0,1285.693359375,1497.1583251953125,0.0,1893.1632080078125,0.8510093092918396,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887634873390198,0.4387255609035492,0.3972819745540619,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528813719749451,0.3884119689464569,0.3699429929256439,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.753568708896637,0.2644632458686828,0.1873794645071029,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193555235862732,0.2272881418466568,0.2186964601278305,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.65853351354599,0.1751912236213684,0.8051042556762695,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780768156051636,1.0,1.0,0.0,1.0,-2.3749663829803467,2.374961853027344,4.536121650744462e-06,1.8346672058105469,0.8279407024383545,0.8279407024383545,0.0,131.4384765625,135.0,29589.4453125,0.0,1296.57763671875,1.0,280.6397705078125,282.7147216796875,291.0433959960937,293.3583068847656,293.1499938964844,293.1499938964844,280.95001220703125,38146.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345283627510071,1.0,0.0,0.0,3.3982837200164795,3.398305892944336,7.705708640060038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4685.4677734375,0.0,1285.693359375,1497.1583251953125,0.0,1893.1632080078125,0.8510093092918396,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863978981971741,0.4374873042106628,0.3960951566696167,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522840142250061,0.3895235657691955,0.3709167540073395,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525382041931152,0.2646823525428772,0.1874833703041076,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183045148849487,0.2273989468812942,0.2187376469373703,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570020318031311,0.1748959571123123,0.8034553527832031,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.478454440832138,1.0,1.0,0.0,1.0,-2.3729007244110107,2.372896194458008,4.528135377768194e-06,1.8330076932907104,0.8233524560928345,0.8233524560928345,0.0,132.27687072753906,135.0,28723.6171875,0.0,1297.5086669921875,1.0,280.8908996582031,282.9092712402344,291.0285339355469,293.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,37987.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244268655776978,1.0,0.0,0.0,3.3611090183258057,3.361130714416504,7.538041586485633e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4807.71533203125,0.0,1248.58056640625,1497.1583251953125,0.0,1808.597412109375,0.8427469730377197,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845084309577942,0.436471164226532,0.3951705992221832,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520974516868591,0.3908300399780273,0.3721157908439636,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519247531890869,0.2650846540927887,0.1877410411834716,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176581025123596,0.2276874631643295,0.2189749926328659,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559430360794067,0.1747903227806091,0.8027686476707458,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790289402008056,1.0,1.0,0.0,1.0,-2.372997283935547,2.372992753982544,4.528408680926077e-06,1.8330309391021729,0.8185997009277344,0.8185997009277344,0.0,133.02220153808594,138.0,28573.38671875,0.0,1300.6387939453125,1.0,280.93902587890625,282.9848022460937,291.0558166503906,293.2912292480469,293.1499938964844,293.1499938964844,281.25,37831.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718791127204895,1.0,0.0,0.0,3.327910900115967,3.327932357788086,7.389868414975354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4620.02685546875,0.0,1215.978271484375,1497.1583251953125,0.0,1762.086669921875,0.8352739810943604,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809255957603455,0.4347477853298187,0.3935808837413788,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519128561019897,0.3937336802482605,0.3748033940792084,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509592175483704,0.2661696970462799,0.1884690672159195,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166687846183777,0.2285578250885009,0.2197581082582473,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542894244194031,0.1749114394187927,0.8030797243118286,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806641638278961,1.0,1.0,0.0,1.0,-2.3765017986297607,2.376497268676758,4.541665020951768e-06,1.835684299468994,0.8122050762176514,0.8122050762176514,0.0,134.6475830078125,141.0,27631.814453125,0.0,1311.408203125,1.0,281.2381591796875,283.2504577636719,291.06463623046875,293.2299499511719,293.1499938964844,293.1499938964844,281.54998779296875,37457.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053822875022888,1.0,0.0,0.0,3.2715697288513184,3.2715904712677,7.141766786844528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4559.1904296875,0.0,1161.2677001953125,1497.1583251953125,0.0,1653.4852294921875,0.8225919604301453,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809255957603455,0.4347477853298187,0.3935808837413788,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519128561019897,0.3937336802482605,0.3748033940792084,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509592175483704,0.2661696970462799,0.1884690672159195,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166687846183777,0.2285578250885009,0.2197581082582473,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542894244194031,0.1749114394187927,0.8030797243118286,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806641638278961,1.0,1.0,0.0,1.0,-2.3765017986297607,2.376497268676758,4.541665020951768e-06,1.835684299468994,0.8122050762176514,0.8122050762176514,0.0,134.6475830078125,141.0,27631.814453125,0.0,1311.408203125,1.0,281.2381591796875,283.2504577636719,291.06463623046875,293.2299499511719,293.1499938964844,293.1499938964844,281.54998779296875,37457.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053822875022888,1.0,0.0,0.0,3.2715697288513184,3.2715904712677,7.141766786844528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4559.1904296875,0.0,1161.2677001953125,1497.1583251953125,0.0,1653.4852294921875,0.8225919604301453,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775500655174255,0.4334313571453094,0.3923750221729278,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518664836883545,0.3969727754592895,0.3778348267078399,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502140998840332,0.2675714194774627,0.1894383281469345,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.715927004814148,0.2297347635030746,0.220863863825798,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530313491821289,0.1753700673580169,0.8050852417945862,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.56695556640625,1.0,0.4828698635101318,1.0,1.0,0.0,1.0,-2.383594274520874,2.383589744567871,4.568736585497391e-06,1.841152310371399,0.8087525367736816,0.8087525367736816,0.0,136.48251342773438,144.0,26817.62890625,0.0,1327.38427734375,1.0,281.5375366210937,283.5145568847656,291.0689697265625,293.1712341308594,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932242512702942,1.0,0.0,0.0,3.230792999267578,3.2308132648468018,6.96484676154796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4504.775390625,0.0,1121.800537109375,1497.1583251953125,0.0,1557.6956787109375,0.8132952451705933,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775500655174255,0.4334313571453094,0.3923750221729278,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518664836883545,0.3969727754592895,0.3778348267078399,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502140998840332,0.2675714194774627,0.1894383281469345,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.715927004814148,0.2297347635030746,0.220863863825798,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530313491821289,0.1753700673580169,0.8050852417945862,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.56695556640625,1.0,0.4828698635101318,1.0,1.0,0.0,1.0,-2.383594274520874,2.383589744567871,4.568736585497391e-06,1.841152310371399,0.8087525367736816,0.8087525367736816,0.0,136.48251342773438,144.0,26817.62890625,0.0,1327.38427734375,1.0,281.5375366210937,283.5145568847656,291.0689697265625,293.1712341308594,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932242512702942,1.0,0.0,0.0,3.230792999267578,3.2308132648468018,6.96484676154796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4504.775390625,0.0,1121.800537109375,1497.1583251953125,0.0,1557.6956787109375,0.8132952451705933,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743476867675781,0.4325047731399536,0.3915264010429382,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518998622894287,0.4005073010921478,0.3811562657356262,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496216893196106,0.2692509889602661,0.1906096339225769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153405547142029,0.2311567217111587,0.2222170233726501,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520283222198486,0.1760870963335037,0.8083420395851135,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855445921421051,1.0,1.0,0.0,1.0,-2.393508195877075,2.393503427505493,4.606790753314272e-06,1.848834991455078,0.8082942366600037,0.8082942366600037,0.0,138.517333984375,147.0,26130.6328125,0.0,1347.6968994140625,1.0,281.8371276855469,283.778564453125,291.0740051269531,293.123779296875,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824050545692444,1.0,0.0,0.0,3.206714630126953,3.2067348957061768,6.861419024062343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4458.638671875,0.0,1097.6446533203125,1497.1583251953125,0.0,1474.7601318359375,0.8076291084289551,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743476867675781,0.4325047731399536,0.3915264010429382,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518998622894287,0.4005073010921478,0.3811562657356262,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496216893196106,0.2692509889602661,0.1906096339225769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153405547142029,0.2311567217111587,0.2222170233726501,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520283222198486,0.1760870963335037,0.8083420395851135,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855445921421051,1.0,1.0,0.0,1.0,-2.393508195877075,2.393503427505493,4.606790753314272e-06,1.848834991455078,0.8082942366600037,0.8082942366600037,0.0,138.517333984375,147.0,26130.6328125,0.0,1347.6968994140625,1.0,281.8371276855469,283.778564453125,291.0740051269531,293.123779296875,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824050545692444,1.0,0.0,0.0,3.206714630126953,3.2067348957061768,6.861419024062343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4458.638671875,0.0,1097.6446533203125,1497.1583251953125,0.0,1474.7601318359375,0.8076291084289551,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712984323501587,0.4319079220294952,0.3909846544265747,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519910573959351,0.4042868614196777,0.384720504283905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491547465324402,0.2711672782897949,0.1919539421796798,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148689031600952,0.2327742725610733,0.2237679064273834,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512122750282288,0.1770057827234268,0.8125744462013245,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886032938957214,1.0,1.0,0.0,1.0,-2.405700206756592,2.4056954383850098,4.653868927562144e-06,1.8583122491836548,0.8107624650001526,0.8107624650001526,0.0,140.7281951904297,150.0,25511.5,0.0,1371.6875,1.0,282.1368713378906,284.03668212890625,291.07781982421875,293.0803527832031,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727297902107239,1.0,0.0,0.0,3.1994690895080566,3.199489116668701,6.830447318861843e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4415.63623046875,0.0,1088.4022216796875,1497.1583251953125,0.0,1402.5484619140625,0.8056415915489197,1.0,0.0,3.0,1.0,0.0
