time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712984323501587,0.4319079220294952,0.3909846544265747,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519910573959351,0.4042868614196777,0.384720504283905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491547465324402,0.2711672782897949,0.1919539421796798,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148689031600952,0.2327742725610733,0.2237679064273834,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512122750282288,0.1770057827234268,0.8125744462013245,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886032938957214,1.0,1.0,0.0,1.0,-2.405700206756592,2.4056954383850098,4.653868927562144e-06,1.8583122491836548,0.8107624650001526,0.8107624650001526,0.0,140.7281951904297,150.0,25511.5,0.0,1371.6875,1.0,282.1368713378906,284.03668212890625,291.07781982421875,293.0803527832031,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727297902107239,1.0,0.0,0.0,3.1994690895080566,3.199489116668701,6.830447318861843e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4415.63623046875,0.0,1088.4022216796875,1497.1583251953125,0.0,1402.5484619140625,0.8056415915489197,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697954416275024,0.431761234998703,0.3907952010631561,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520298004150391,0.4062830805778503,0.3865694105625152,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489407658576965,0.2722254693508148,0.1926769465208053,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146481871604919,0.2336606383323669,0.224599614739418,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.650842547416687,0.1775396913290023,0.8149731755256653,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902523458003998,1.0,1.0,0.0,1.0,-2.412442207336426,2.412437677383423,4.680022357206326e-06,1.8635599613189693,0.8138587474822998,0.8138587474822998,0.0,141.90199279785156,150.0,25072.548828125,0.0,1384.84619140625,1.0,282.3847961425781,284.2288818359375,291.05865478515625,292.96990966796875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666451096534729,1.0,0.0,0.0,3.2022781372070312,3.202298164367676,6.842446396149171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4531.001953125,0.0,1089.200439453125,1497.1583251953125,0.0,1356.7230224609375,0.806082546710968,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686413168907166,0.4318145215511322,0.3908441960811615,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.852337121963501,0.4084235429763794,0.3885845839977264,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489897012710571,0.2734130620956421,0.1935053467750549,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146682739257812,0.2346476316452026,0.2255384474992752,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507102251052856,0.1781660318374633,0.817809522151947,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920060932636261,1.0,1.0,0.0,1.0,-2.420451164245605,2.4204463958740234,4.711176188720856e-06,1.8697869777679443,0.8167628645896912,0.8167628645896912,0.0,143.0074920654297,153.0,25122.70703125,0.0,1399.3702392578125,1.0,282.4368896484375,284.3013916015625,291.0843200683594,293.0531311035156,293.1499938964844,293.1499938964844,282.75,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645026206970215,1.0,0.0,0.0,3.2104570865631104,3.210477113723755,6.877444320707582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4384.8388671875,0.0,1094.8583984375,1497.1583251953125,0.0,1342.6727294921875,0.807616651058197,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664196133613586,0.4321372509002685,0.3911102712154388,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.852990448474884,0.4128764271736145,0.392766922712326,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491765022277832,0.2759602665901184,0.195278599858284,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147862315177917,0.2367557436227798,0.227542370557785,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505637168884277,0.1795519292354583,0.8241012096405029,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957440197467804,1.0,1.0,0.0,1.0,-2.43789005279541,2.437885284423828,4.779429218615405e-06,1.8833706378936768,0.8259727954864502,0.8259727954864502,0.0,145.3255157470703,156.0,24761.4765625,0.0,1430.914794921875,1.0,282.7371826171875,284.55908203125,291.0917053222656,293.0332336425781,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580846309661865,1.0,0.0,0.0,3.2391517162323,3.2391717433929443,7.000932669143367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4355.83837890625,0.0,1117.135009765625,1497.1583251953125,0.0,1296.97900390625,0.8135021328926086,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664196133613586,0.4321372509002685,0.3911102712154388,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.852990448474884,0.4128764271736145,0.392766922712326,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491765022277832,0.2759602665901184,0.195278599858284,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147862315177917,0.2367557436227798,0.227542370557785,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505637168884277,0.1795519292354583,0.8241012096405029,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957440197467804,1.0,1.0,0.0,1.0,-2.43789005279541,2.437885284423828,4.779429218615405e-06,1.8833706378936768,0.8259727954864502,0.8259727954864502,0.0,145.3255157470703,156.0,24761.4765625,0.0,1430.914794921875,1.0,282.7371826171875,284.55908203125,291.0917053222656,293.0332336425781,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580846309661865,1.0,0.0,0.0,3.2391517162323,3.2391717433929443,7.000932669143367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4355.83837890625,0.0,1117.135009765625,1497.1583251953125,0.0,1296.97900390625,0.8135021328926086,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644793033599854,0.4327939748764038,0.3916858732700348,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538270592689514,0.4175852537155151,0.3971993625164032,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495978474617004,0.2787598073482513,0.1972334682941436,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151109576225281,0.2390567511320114,0.2297357320785522,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506604552268982,0.1811231821775436,0.831260621547699,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997781217098236,1.0,1.0,0.0,1.0,-2.4574902057647705,2.4574851989746094,4.856757186644245e-06,1.8986436128616333,0.8383346199989319,0.8383346199989319,0.0,147.71873474121094,159.0,24425.00390625,0.0,1465.9503173828125,1.0,283.0376281738281,284.8105163574219,291.0961303710937,293.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652737557888031,1.0,0.0,0.0,3.2843151092529297,3.2843356132507324,7.197521654234151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4460.72265625,0.0,1154.9244384765625,1497.1583251953125,0.0,1259.6124267578125,0.8210718035697937,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644793033599854,0.4327939748764038,0.3916858732700348,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538270592689514,0.4175852537155151,0.3971993625164032,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495978474617004,0.2787598073482513,0.1972334682941436,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151109576225281,0.2390567511320114,0.2297357320785522,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506604552268982,0.1811231821775436,0.831260621547699,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997781217098236,1.0,1.0,0.0,1.0,-2.4574902057647705,2.4574851989746094,4.856757186644245e-06,1.8986436128616333,0.8383346199989319,0.8383346199989319,0.0,147.71873474121094,159.0,24425.00390625,0.0,1465.9503173828125,1.0,283.0376281738281,284.8105163574219,291.0961303710937,293.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652737557888031,1.0,0.0,0.0,3.2843151092529297,3.2843356132507324,7.197521654234151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4460.72265625,0.0,1154.9244384765625,1497.1583251953125,0.0,1259.6124267578125,0.8210718035697937,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620316386222839,0.4329760074615478,0.3920976519584656,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541797995567322,0.4219846725463867,0.4015408158302307,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.749636173248291,0.2813531756401062,0.1991679370403289,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150663733482361,0.2411917299032211,0.2319075465202331,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650447428226471,0.1825764924287796,0.8384528160095215,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039724707603455,1.0,1.0,0.0,1.0,-2.4767777919769287,2.4767730236053467,4.933581294608302e-06,1.9137275218963623,0.8508700728416443,0.8508700728416443,0.0,150.44503784179688,162.0,24452.26171875,0.0,1502.4661865234375,1.0,283.145751953125,284.9046936035156,291.1358642578125,293.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576846241950989,1.0,0.0,0.0,3.3202502727508545,3.320270776748657,7.355885145443608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4545.45166015625,0.0,1183.8695068359375,1497.1583251953125,0.0,1294.1617431640625,0.8271215558052063,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620316386222839,0.4329760074615478,0.3920976519584656,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541797995567322,0.4219846725463867,0.4015408158302307,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.749636173248291,0.2813531756401062,0.1991679370403289,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150663733482361,0.2411917299032211,0.2319075465202331,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650447428226471,0.1825764924287796,0.8384528160095215,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039724707603455,1.0,1.0,0.0,1.0,-2.4767777919769287,2.4767730236053467,4.933581294608302e-06,1.9137275218963623,0.8508700728416443,0.8508700728416443,0.0,150.44503784179688,162.0,24452.26171875,0.0,1502.4661865234375,1.0,283.145751953125,284.9046936035156,291.1358642578125,293.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576846241950989,1.0,0.0,0.0,3.3202502727508545,3.320270776748657,7.355885145443608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4545.45166015625,0.0,1183.8695068359375,1497.1583251953125,0.0,1294.1617431640625,0.8271215558052063,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583100438117981,0.4323430955410003,0.3918158113956451,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533464670181274,0.4257424771785736,0.4053353667259216,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486183047294617,0.2834533751010895,0.2007991969585418,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139968276023865,0.2428978979587555,0.2337336242198944,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492573022842407,0.1836491674184799,0.8442450165748596,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080324411392212,1.0,1.0,0.0,1.0,-2.492115259170532,2.492110252380371,4.9951709115703125e-06,1.925751805305481,0.8629266619682312,0.8629266619682312,0.0,153.7169189453125,165.0,24632.759765625,0.0,1536.545654296875,1.0,283.1498413085937,284.91180419921875,291.1561584472656,293.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677342057228088,1.0,0.0,0.0,3.3420066833496094,3.342027187347412,7.452601948898518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.9599609375,0.0,1198.8673095703125,1497.1583251953125,0.0,1366.0198974609375,0.8307360410690308,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583100438117981,0.4323430955410003,0.3918158113956451,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533464670181274,0.4257424771785736,0.4053353667259216,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486183047294617,0.2834533751010895,0.2007991969585418,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139968276023865,0.2428978979587555,0.2337336242198944,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492573022842407,0.1836491674184799,0.8442450165748596,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080324411392212,1.0,1.0,0.0,1.0,-2.492115259170532,2.492110252380371,4.9951709115703125e-06,1.925751805305481,0.8629266619682312,0.8629266619682312,0.0,153.7169189453125,165.0,24632.759765625,0.0,1536.545654296875,1.0,283.1498413085937,284.91180419921875,291.1561584472656,293.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677342057228088,1.0,0.0,0.0,3.3420066833496094,3.342027187347412,7.452601948898518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.9599609375,0.0,1198.8673095703125,1497.1583251953125,0.0,1366.0198974609375,0.8307360410690308,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561336398124695,0.4318436682224273,0.391467273235321,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526090979576111,0.4274448752403259,0.4070405066013336,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478197813034058,0.2843684554100036,0.201506108045578,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131593823432922,0.2436174303293228,0.2345094382762909,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483651399612427,0.1840545684099197,0.8465267419815063,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099574327468872,1.0,1.0,0.0,1.0,-2.4982693195343018,2.4982643127441406,5.01998829349759e-06,1.93057382106781,0.86899334192276,0.86899334192276,0.0,155.4791259765625,165.0,24700.361328125,0.0,1552.2384033203125,1.0,283.14996337890625,284.9164123535156,291.1519775390625,293.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718323826789856,1.0,0.0,0.0,3.341999053955078,3.342019557952881,7.452567842847202e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4566.1767578125,0.0,1194.9306640625,1497.1583251953125,0.0,1395.9478759765625,0.8327251672744751,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539094924926758,0.4312908947467804,0.3910581469535827,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517977595329285,0.4290786385536194,0.4086703658103943,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469558715820312,0.2852352857589721,0.202172502875328,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.712233304977417,0.2442791163921356,0.235223576426506,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473833918571472,0.1843985170125961,0.8485034108161926,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118108987808228,1.0,1.0,0.0,1.0,-2.503770589828491,2.50376558303833,5.0422131607774645e-06,1.9348775148391724,0.8750336170196533,0.8750336170196533,0.0,157.25819396972656,168.0,24779.119140625,0.0,1567.1951904296875,1.0,283.1499938964844,284.9153137207031,291.144287109375,293.1622619628906,293.1499938964844,293.1499938964844,283.1499938964844,32528.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749485731124878,1.0,0.0,0.0,3.3553719520568848,3.3553924560546875,7.512329602832324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4568.49169921875,0.0,1205.539306640625,1497.1583251953125,0.0,1418.9400634765625,0.8324353694915771,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495151996612549,0.4301232099533081,0.3901512622833252,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501399755477905,0.4322259724140167,0.411787211894989,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452078461647034,0.2868994772434234,0.2034373730421066,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.71028071641922,0.2454932481050491,0.2365265041589737,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453211307525635,0.1849631518125534,0.8518046736717224,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153278112411499,1.0,1.0,0.0,1.0,-2.513478755950928,2.5134737491607666,5.081501512904652e-06,1.9424448013305664,0.8872581720352173,0.8872581720352173,0.0,160.78236389160156,156.0,24903.33984375,0.0,1595.3826904296875,1.0,283.1499938964844,284.9205017089844,291.1281433105469,293.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,31618.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786377429962158,1.0,0.0,0.0,3.3621301651000977,3.3621506690979004,7.542622029177437e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4570.6083984375,0.0,1205.6639404296875,1497.1583251953125,0.0,1446.41748046875,0.8326334953308105,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495151996612549,0.4301232099533081,0.3901512622833252,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501399755477905,0.4322259724140167,0.411787211894989,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452078461647034,0.2868994772434234,0.2034373730421066,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.71028071641922,0.2454932481050491,0.2365265041589737,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453211307525635,0.1849631518125534,0.8518046736717224,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153278112411499,1.0,1.0,0.0,1.0,-2.513478755950928,2.5134737491607666,5.081501512904652e-06,1.9424448013305664,0.8872581720352173,0.8872581720352173,0.0,160.78236389160156,156.0,24903.33984375,0.0,1595.3826904296875,1.0,283.1499938964844,284.9205017089844,291.1281433105469,293.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,31618.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786377429962158,1.0,0.0,0.0,3.3621301651000977,3.3621506690979004,7.542622029177437e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4570.6083984375,0.0,1205.6639404296875,1497.1583251953125,0.0,1446.41748046875,0.8326334953308105,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519218564033508,0.428957849740982,0.3890002071857452,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552426695823669,0.4352950155735016,0.414572149515152,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749232292175293,0.2885516583919525,0.2045028954744339,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140668630599976,0.2466363459825515,0.237505167722702,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482257843017578,0.1854413747787475,0.8534918427467346,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139981508255005,1.0,1.0,0.0,1.0,-2.519928216934204,2.519923210144043,5.1076840463792905e-06,1.94746994972229,0.8995991945266724,0.8995991945266724,0.0,158.2442169189453,144.0,24996.65234375,0.0,1593.2620849609375,1.0,283.1499938964844,284.9264831542969,291.1184387207031,293.1509704589844,293.1499938964844,293.1499938964844,283.1499938964844,30684.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803107857704163,1.0,0.0,0.0,3.363294839859009,3.3633153438568115,7.547849349975877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4572.89306640625,0.0,1200.3292236328125,1497.1583251953125,0.0,1458.9697265625,0.8315680623054504,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519218564033508,0.428957849740982,0.3890002071857452,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552426695823669,0.4352950155735016,0.414572149515152,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749232292175293,0.2885516583919525,0.2045028954744339,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140668630599976,0.2466363459825515,0.237505167722702,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482257843017578,0.1854413747787475,0.8534918427467346,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139981508255005,1.0,1.0,0.0,1.0,-2.519928216934204,2.519923210144043,5.1076840463792905e-06,1.94746994972229,0.8995991945266724,0.8995991945266724,0.0,158.2442169189453,144.0,24996.65234375,0.0,1593.2620849609375,1.0,283.1499938964844,284.9264831542969,291.1184387207031,293.1509704589844,293.1499938964844,293.1499938964844,283.1499938964844,30684.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803107857704163,1.0,0.0,0.0,3.363294839859009,3.3633153438568115,7.547849349975877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4572.89306640625,0.0,1200.3292236328125,1497.1583251953125,0.0,1458.9697265625,0.8315680623054504,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592235445976257,0.427861213684082,0.3877556920051574,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653491139411926,0.4383560419082641,0.4171842932701111,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575545907020569,0.2902640402317047,0.2054883539676666,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216018438339233,0.2477828413248062,0.2383206486701965,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548256278038025,0.185915857553482,0.8543635606765747,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100864768028259,1.0,1.0,0.0,1.0,-2.5247833728790283,2.524778366088867,5.127304120833287e-06,1.9511836767196653,0.912061095237732,0.912061095237732,0.0,151.7802734375,132.0,25071.177734375,0.0,1572.0614013671875,1.0,283.1499938964844,284.93377685546875,291.11456298828125,293.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,29738.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811723113059998,1.0,0.0,0.0,3.3593382835388184,3.359358549118042,7.530101129304967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4575.66650390625,0.0,1190.0823974609375,1497.1583251953125,0.0,1465.4547119140625,0.8353487849235535,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592235445976257,0.427861213684082,0.3877556920051574,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653491139411926,0.4383560419082641,0.4171842932701111,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575545907020569,0.2902640402317047,0.2054883539676666,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216018438339233,0.2477828413248062,0.2383206486701965,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548256278038025,0.185915857553482,0.8543635606765747,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100864768028259,1.0,1.0,0.0,1.0,-2.5247833728790283,2.524778366088867,5.127304120833287e-06,1.9511836767196653,0.912061095237732,0.912061095237732,0.0,151.7802734375,132.0,25071.177734375,0.0,1572.0614013671875,1.0,283.1499938964844,284.93377685546875,291.11456298828125,293.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,29738.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811723113059998,1.0,0.0,0.0,3.3593382835388184,3.359358549118042,7.530101129304967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4575.66650390625,0.0,1190.0823974609375,1497.1583251953125,0.0,1465.4547119140625,0.8353487849235535,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702694177627563,0.4267405569553375,0.3864396810531616,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.879382312297821,0.4413541853427887,0.4196740388870239,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693005800247192,0.2919935286045074,0.2064359933137893,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.731688916683197,0.2489098608493805,0.2390447258949279,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643790602684021,0.1863777488470077,0.8548151254653931,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045957565307617,1.0,1.0,0.0,1.0,-2.528745651245117,2.528740406036377,5.143236649018945e-06,1.9541600942611688,0.9242555499076844,0.9242555499076844,0.0,143.121826171875,120.0,25194.9296875,0.0,1540.1141357421875,1.0,283.1499938964844,284.9168395996094,291.11602783203125,293.1606750488281,293.1499938964844,293.1499938964844,283.1499938964844,29840.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68226557970047,1.0,0.0,0.0,3.4100334644317627,3.410053968429565,7.759085747238714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4583.17236328125,0.0,1239.1636962890625,1497.1583251953125,0.0,1473.7059326171875,0.8472878932952881,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702694177627563,0.4267405569553375,0.3864396810531616,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.879382312297821,0.4413541853427887,0.4196740388870239,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693005800247192,0.2919935286045074,0.2064359933137893,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.731688916683197,0.2489098608493805,0.2390447258949279,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643790602684021,0.1863777488470077,0.8548151254653931,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045957565307617,1.0,1.0,0.0,1.0,-2.528745651245117,2.528740406036377,5.143236649018945e-06,1.9541600942611688,0.9242555499076844,0.9242555499076844,0.0,143.121826171875,120.0,25194.9296875,0.0,1540.1141357421875,1.0,283.1499938964844,284.9168395996094,291.11602783203125,293.1606750488281,293.1499938964844,293.1499938964844,283.1499938964844,29840.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68226557970047,1.0,0.0,0.0,3.4100334644317627,3.410053968429565,7.759085747238714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4583.17236328125,0.0,1239.1636962890625,1497.1583251953125,0.0,1473.7059326171875,0.8472878932952881,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770767450332642,0.4261554479598999,0.3857438862323761,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.887744665145874,0.4428161680698395,0.4208673238754272,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763708233833313,0.2928527891635895,0.2068933993577957,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.737652063369751,0.2494567036628723,0.239373579621315,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701927185058594,0.1865958273410797,0.8548995852470398,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014528632164001,1.0,1.0,0.0,1.0,-2.5303897857666016,2.5303847789764404,5.149807293491904e-06,1.9553706645965576,0.9302158951759338,0.9302158951759338,0.0,138.28323364257812,120.0,25269.45703125,0.0,1521.454833984375,1.0,283.1499938964844,284.9012756347656,291.1175842285156,293.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,30199.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829928159713745,1.0,0.0,0.0,3.4517455101013184,3.4517667293548584,7.950068265927257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4587.93798828125,0.0,1282.5384521484375,1497.1583251953125,0.0,1479.207763671875,0.8544443845748901,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847439289093018,0.4255582094192505,0.3850224912166595,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969873785972595,0.444254994392395,0.4220257699489593,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842404246330261,0.293709397315979,0.2073400914669037,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.744306206703186,0.2499924451112747,0.239680990576744,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767036318778992,0.1868045926094055,0.8548939228057861,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981110990047455,1.0,1.0,0.0,1.0,-2.5318143367767334,2.5318093299865723,5.155466624273686e-06,1.9564005136489868,0.9361473321914672,0.9361473321914672,0.0,133.2111053466797,108.0,25326.396484375,0.0,1501.471435546875,1.0,283.1499938964844,284.88995361328125,291.1187744140625,293.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,30363.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837769746780396,1.0,0.0,0.0,3.4816486835479736,3.4816701412200928,8.08841036814556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4591.08984375,0.0,1313.5830078125,1497.1583251953125,0.0,1485.1517333984375,0.8642974495887756,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.902828812599182,0.4243366420269012,0.3835377693176269,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194034934043884,0.447070300579071,0.4242653846740722,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024824857711792,0.2954195737838745,0.208217442035675,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601046562194824,0.2510345578193664,0.2402493953704834,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.691939651966095,0.1871969997882843,0.8546816110610962,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909814298152923,1.0,1.0,0.0,1.0,-2.5342037677764893,2.534198760986328,5.164864433027105e-06,1.9580767154693604,0.9477150440216064,0.9477150440216064,0.0,122.56990051269533,96.0,25458.513671875,0.0,1458.6859130859375,1.0,283.1499938964844,284.8584289550781,291.1209716796875,293.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,31139.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855183839797974,1.0,0.0,0.0,3.564789295196533,3.5648117065429688,8.479319717480394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4598.73486328125,0.0,1404.9002685546875,1497.1583251953125,0.0,1498.394775390625,0.8841090798377991,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.902828812599182,0.4243366420269012,0.3835377693176269,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194034934043884,0.447070300579071,0.4242653846740722,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024824857711792,0.2954195737838745,0.208217442035675,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601046562194824,0.2510345578193664,0.2402493953704834,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.691939651966095,0.1871969997882843,0.8546816110610962,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909814298152923,1.0,1.0,0.0,1.0,-2.5342037677764893,2.534198760986328,5.164864433027105e-06,1.9580767154693604,0.9477150440216064,0.9477150440216064,0.0,122.56990051269533,96.0,25458.513671875,0.0,1458.6859130859375,1.0,283.1499938964844,284.8584289550781,291.1209716796875,293.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,31139.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855183839797974,1.0,0.0,0.0,3.564789295196533,3.5648117065429688,8.479319717480394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4598.73486328125,0.0,1404.9002685546875,1497.1583251953125,0.0,1498.394775390625,0.8841090798377991,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272069931030272,0.4231014251708984,0.3820196092128753,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481542706489564,0.4498183131217956,0.4264206290245056,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233824968338013,0.2971393764019012,0.2090863287448883,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800363302230835,0.2520472109317779,0.2407704442739486,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103744149208069,0.1875631213188171,0.8542616367340088,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834133684635162,1.0,1.0,0.0,1.0,-2.536134719848633,2.5361294746398926,5.172342298465082e-06,1.9593689441680908,0.9589580297470092,0.9589580297470092,0.0,111.4867172241211,84.0,25587.783203125,0.0,1413.314208984375,1.0,283.1499938964844,284.8253479003906,291.1225280761719,293.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872882843017578,1.0,0.0,0.0,3.65373420715332,3.653757572174072,8.907733217711211e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4605.95166015625,0.0,1507.8731689453125,1497.1583251953125,0.0,1511.9149169921875,0.9053430557250975,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272069931030272,0.4231014251708984,0.3820196092128753,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481542706489564,0.4498183131217956,0.4264206290245056,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233824968338013,0.2971393764019012,0.2090863287448883,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800363302230835,0.2520472109317779,0.2407704442739486,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103744149208069,0.1875631213188171,0.8542616367340088,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834133684635162,1.0,1.0,0.0,1.0,-2.536134719848633,2.5361294746398926,5.172342298465082e-06,1.9593689441680908,0.9589580297470092,0.9589580297470092,0.0,111.4867172241211,84.0,25587.783203125,0.0,1413.314208984375,1.0,283.1499938964844,284.8253479003906,291.1225280761719,293.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872882843017578,1.0,0.0,0.0,3.65373420715332,3.653757572174072,8.907733217711211e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4605.95166015625,0.0,1507.8731689453125,1497.1583251953125,0.0,1511.9149169921875,0.9053430557250975,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579148292541504,0.4218718707561493,0.3804926574230194,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792200326919556,0.4525149166584015,0.4285135567188263,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482038378715515,0.2988825738430023,0.2099614888429641,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805159866809845,0.2530415654182434,0.2412612438201904,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309523820877075,0.1879123747348785,0.8537061214447021,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755366742610931,1.0,1.0,0.0,1.0,-2.5377886295318604,2.53778338432312,5.178657374926843e-06,1.9604278802871704,0.9698877334594728,0.9698877334594728,0.0,100.12992095947266,87.0,25712.982421875,0.0,1366.33544921875,1.0,283.1499938964844,284.7924499511719,291.123779296875,293.2071533203125,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889801621437073,1.0,0.0,0.0,3.7450664043426514,3.74509072303772,9.358630563838232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4696.45458984375,0.0,1619.1617431640625,1497.1583251953125,0.0,1524.895263671875,0.9261745810508728,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579148292541504,0.4218718707561493,0.3804926574230194,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792200326919556,0.4525149166584015,0.4285135567188263,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482038378715515,0.2988825738430023,0.2099614888429641,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805159866809845,0.2530415654182434,0.2412612438201904,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309523820877075,0.1879123747348785,0.8537061214447021,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755366742610931,1.0,1.0,0.0,1.0,-2.5377886295318604,2.53778338432312,5.178657374926843e-06,1.9604278802871704,0.9698877334594728,0.9698877334594728,0.0,100.12992095947266,87.0,25712.982421875,0.0,1366.33544921875,1.0,283.1499938964844,284.7924499511719,291.123779296875,293.2071533203125,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889801621437073,1.0,0.0,0.0,3.7450664043426514,3.74509072303772,9.358630563838232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4696.45458984375,0.0,1619.1617431640625,1497.1583251953125,0.0,1524.895263671875,0.9261745810508728,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737078547477722,0.4202287793159485,0.3789358139038086,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948970079421996,0.4548454880714416,0.4305892884731293,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642541766166687,0.3003945052623749,0.2109036147594452,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197712302207947,0.2538212835788727,0.2418404370546341,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430530190467834,0.1880833804607391,0.8536838889122009,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721440076828003,1.0,1.0,0.0,1.0,-2.540212869644165,2.540207624435425,5.188105660636211e-06,1.9620736837387085,0.9789710640907288,0.9789710640907288,0.0,94.42949676513672,90.0,26034.46484375,0.0,1344.7528076171875,1.0,283.05230712890625,284.68115234375,291.1427307128906,293.2652893066406,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953213810920715,1.0,0.0,0.0,3.8253445625305176,3.8253700733184814,9.764148671820294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4908.1259765625,0.0,1721.673095703125,1497.1583251953125,0.0,1574.0274658203125,0.9432744383811952,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737078547477722,0.4202287793159485,0.3789358139038086,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948970079421996,0.4548454880714416,0.4305892884731293,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642541766166687,0.3003945052623749,0.2109036147594452,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197712302207947,0.2538212835788727,0.2418404370546341,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430530190467834,0.1880833804607391,0.8536838889122009,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721440076828003,1.0,1.0,0.0,1.0,-2.540212869644165,2.540207624435425,5.188105660636211e-06,1.9620736837387085,0.9789710640907288,0.9789710640907288,0.0,94.42949676513672,90.0,26034.46484375,0.0,1344.7528076171875,1.0,283.05230712890625,284.68115234375,291.1427307128906,293.2652893066406,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953213810920715,1.0,0.0,0.0,3.8253445625305176,3.8253700733184814,9.764148671820294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4908.1259765625,0.0,1721.673095703125,1497.1583251953125,0.0,1574.0274658203125,0.9432744383811952,1.0,0.0,3.0,1.0,0.0
