time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767104983329772,0.4189865887165069,0.3780041038990021,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983981251716614,0.4556617438793182,0.4314614832401275,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683907389640808,0.3008912205696106,0.2113172262907028,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231829404830933,0.2539926171302795,0.2420663833618164,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458900213241577,0.1879843175411224,0.8534483909606934,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713587760925293,1.0,1.0,0.0,1.0,-2.54063081741333,2.54062557220459,5.189663170312997e-06,1.9623209238052368,0.9810133576393129,0.9810133576393129,0.0,93.17822265625,90.0,26661.9375,0.0,1339.8629150390625,1.0,282.7957458496094,284.4696350097656,291.1925354003906,293.4464416503906,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051591873168945,1.0,0.0,0.0,3.853363275527954,3.853388786315918,9.907706726153265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4754.78759765625,0.0,1758.6229248046875,1497.1583251953125,0.0,1651.7041015625,0.9498044848442078,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9763001799583436,0.4173832535743713,0.3766542077064514,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561733603477478,0.4317813217639923,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693394660949707,0.3011381328105926,0.2115386128425598,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237714171409607,0.2539453208446502,0.2420864999294281,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461281418800354,0.1876892149448394,0.8524217009544373,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708890914916992,1.0,1.0,0.0,1.0,-2.5384521484375,2.538447141647339,5.18060005560983e-06,1.96055269241333,0.9835698008537292,0.9835698008537292,0.0,92.87858581542967,93.0,26704.708984375,0.0,1335.8077392578125,1.0,282.7565002441406,284.4069519042969,291.1780090332031,293.3885803222656,293.1499938964844,293.1499938964844,282.45001220703125,34670.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106647491455078,1.0,0.0,0.0,3.8758490085601807,3.875874996185303,1.0023674121839576e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4981.92138671875,0.0,1788.6917724609375,1497.1583251953125,0.0,1695.9124755859375,0.9550974369049072,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704355001449584,0.413688600063324,0.3735455274581909,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970396161079408,0.4566345810890198,0.4327142834663391,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664779663085938,0.3012344241142273,0.211731806397438,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207024335861206,0.2534590363502502,0.2417980730533599,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426207661628723,0.1867206245660781,0.8488735556602478,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.47061687707901,1.0,1.0,0.0,1.0,-2.53146767616272,2.5314624309539795,5.151748155185487e-06,1.954961061477661,0.984774887561798,0.984774887561798,0.0,93.72888946533205,96.0,27316.365234375,0.0,1330.6627197265625,1.0,282.4563903808594,284.1305236816406,291.1717529296875,293.4408874511719,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237384915351868,1.0,0.0,0.0,3.907881259918213,3.907907485961914,1.0190042303293012e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5036.25341796875,0.0,1832.7412109375,1497.1583251953125,0.0,1802.889892578125,0.962645947933197,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704355001449584,0.413688600063324,0.3735455274581909,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970396161079408,0.4566345810890198,0.4327142834663391,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664779663085938,0.3012344241142273,0.211731806397438,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207024335861206,0.2534590363502502,0.2417980730533599,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426207661628723,0.1867206245660781,0.8488735556602478,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.47061687707901,1.0,1.0,0.0,1.0,-2.53146767616272,2.5314624309539795,5.151748155185487e-06,1.954961061477661,0.984774887561798,0.984774887561798,0.0,93.72888946533205,96.0,27316.365234375,0.0,1330.6627197265625,1.0,282.4563903808594,284.1305236816406,291.1717529296875,293.4408874511719,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237384915351868,1.0,0.0,0.0,3.907881259918213,3.907907485961914,1.0190042303293012e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5036.25341796875,0.0,1832.7412109375,1497.1583251953125,0.0,1802.889892578125,0.962645947933197,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.959531843662262,0.4095917046070099,0.3700626194477081,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910516738891602,0.4565618634223938,0.432853490114212,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595032095909119,0.300969511270523,0.2116768509149551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813774824142456,0.2525864839553833,0.2411580681800842,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356512546539307,0.185365229845047,0.8436715602874756,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707185626029968,1.0,1.0,0.0,1.0,-2.5203633308410645,2.520358324050904,5.106247954245191e-06,1.9461731910705569,0.9826678037643432,0.9826678037643432,0.0,95.88499450683594,99.0,27875.763671875,0.0,1325.990478515625,1.0,282.15625,283.8568420410156,291.1574401855469,293.469970703125,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330139875411987,1.0,0.0,0.0,3.925106287002564,3.925132989883423,1.028007091008476e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5085.82421875,0.0,1857.7811279296875,1497.1583251953125,0.0,1880.3907470703125,0.966784119606018,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.959531843662262,0.4095917046070099,0.3700626194477081,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910516738891602,0.4565618634223938,0.432853490114212,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595032095909119,0.300969511270523,0.2116768509149551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813774824142456,0.2525864839553833,0.2411580681800842,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356512546539307,0.185365229845047,0.8436715602874756,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707185626029968,1.0,1.0,0.0,1.0,-2.5203633308410645,2.520358324050904,5.106247954245191e-06,1.9461731910705569,0.9826678037643432,0.9826678037643432,0.0,95.88499450683594,99.0,27875.763671875,0.0,1325.990478515625,1.0,282.15625,283.8568420410156,291.1574401855469,293.469970703125,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330139875411987,1.0,0.0,0.0,3.925106287002564,3.925132989883423,1.028007091008476e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5085.82421875,0.0,1857.7811279296875,1497.1583251953125,0.0,1880.3907470703125,0.966784119606018,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460251927375792,0.4052644670009613,0.3663652539253235,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830403923988342,0.456147164106369,0.4326654970645904,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511428833007812,0.3004884719848633,0.2114685177803039,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050248026847839,0.2514611780643463,0.2402776032686233,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274050712585449,0.183756798505783,0.8373220562934875,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709223210811615,1.0,1.0,0.0,1.0,-2.5067596435546875,2.5067546367645264,5.0508724598330446e-06,1.935451626777649,0.977357804775238,0.977357804775238,0.0,98.6379623413086,102.0,28433.591796875,0.0,1320.7752685546875,1.0,281.8562316894531,283.5884704589844,291.1490478515625,293.4998779296875,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73992919921875,1.0,0.0,0.0,3.929621458053589,3.9296483993530273,1.0303735962224891e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5137.4755859375,0.0,1866.293212890625,1497.1583251953125,0.0,1938.977294921875,0.968014121055603,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460251927375792,0.4052644670009613,0.3663652539253235,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830403923988342,0.456147164106369,0.4326654970645904,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511428833007812,0.3004884719848633,0.2114685177803039,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050248026847839,0.2514611780643463,0.2402776032686233,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274050712585449,0.183756798505783,0.8373220562934875,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709223210811615,1.0,1.0,0.0,1.0,-2.5067596435546875,2.5067546367645264,5.0508724598330446e-06,1.935451626777649,0.977357804775238,0.977357804775238,0.0,98.6379623413086,102.0,28433.591796875,0.0,1320.7752685546875,1.0,281.8562316894531,283.5884704589844,291.1490478515625,293.4998779296875,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73992919921875,1.0,0.0,0.0,3.929621458053589,3.9296483993530273,1.0303735962224891e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5137.4755859375,0.0,1866.293212890625,1497.1583251953125,0.0,1938.977294921875,0.968014121055603,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.93177330493927,0.4009385406970978,0.3626297414302826,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741315841674804,0.4555904865264892,0.432308167219162,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428506851196289,0.2999664843082428,0.2112092822790146,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958208918571472,0.250236451625824,0.2392773330211639,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188968658447266,0.1820418089628219,0.8303763270378113,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711335897445678,1.0,1.0,0.0,1.0,-2.4919841289520264,2.491979122161865,4.99111683893716e-06,1.9238276481628416,0.9694011211395264,0.9694011211395264,0.0,101.59371948242188,105.0,29138.806640625,0.0,1315.0015869140625,1.0,281.5561828613281,283.3340759277344,291.1512756347656,293.5497741699219,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465965747833252,1.0,0.0,0.0,3.9230220317840576,3.923048973083496,1.0269156973663485e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5202.02783203125,0.0,1860.288330078125,1497.1583251953125,0.0,1996.0799560546875,0.966708242893219,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.93177330493927,0.4009385406970978,0.3626297414302826,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741315841674804,0.4555904865264892,0.432308167219162,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428506851196289,0.2999664843082428,0.2112092822790146,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958208918571472,0.250236451625824,0.2392773330211639,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188968658447266,0.1820418089628219,0.8303763270378113,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711335897445678,1.0,1.0,0.0,1.0,-2.4919841289520264,2.491979122161865,4.99111683893716e-06,1.9238276481628416,0.9694011211395264,0.9694011211395264,0.0,101.59371948242188,105.0,29138.806640625,0.0,1315.0015869140625,1.0,281.5561828613281,283.3340759277344,291.1512756347656,293.5497741699219,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465965747833252,1.0,0.0,0.0,3.9230220317840576,3.923048973083496,1.0269156973663485e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5202.02783203125,0.0,1860.288330078125,1497.1583251953125,0.0,1996.0799560546875,0.966708242893219,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249274730682372,0.3987872898578644,0.3608207702636719,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696701169013976,0.4552783370018005,0.4321320652961731,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390170931816101,0.2997097373008728,0.2111010700464248,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914567589759827,0.2496092617511749,0.2387780398130417,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147062420845032,0.1811710596084594,0.8268781900405884,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712463319301605,1.0,1.0,0.0,1.0,-2.484666347503662,2.484661340713501,4.961670583725208e-06,1.918077826499939,0.9637284874916076,0.9637284874916076,0.0,103.05846405029295,105.0,29834.69921875,0.0,1312.1600341796875,1.0,281.29449462890625,283.1330261230469,291.1781921386719,293.6866455078125,293.1499938964844,293.1499938964844,281.25,36358.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523661851882935,1.0,0.0,0.0,3.9158260822296143,3.9158527851104736,1.0231517535430612e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5016.3876953125,0.0,1852.392578125,1497.1583251953125,0.0,2045.9566650390625,0.9651525616645812,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178417325019836,0.396576464176178,0.3588842153549194,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.9647966027259828,0.4548869431018829,0.431828498840332,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.835016131401062,0.2994103133678436,0.2109344899654388,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868989109992981,0.2489369064569473,0.2382121086120605,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101808190345764,0.1802628487348556,0.8231471180915833,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713324010372162,1.0,1.0,0.0,1.0,-2.476612567901612,2.47660756111145,4.9294035306957085e-06,1.9117693901062007,0.9586033821105956,0.9586033821105956,0.0,104.61724853515624,108.0,29816.515625,0.0,1308.818115234375,1.0,281.25616455078125,283.083251953125,291.1571044921875,293.60577392578125,293.1499938964844,293.1499938964844,280.95001220703125,36496.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753864586353302,1.0,0.0,0.0,3.905594825744629,3.905621528625488,1.01781222383579e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5266.76220703125,0.0,1840.5311279296875,1497.1583251953125,0.0,2058.977783203125,0.9629575610160828,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050308465957642,0.3921828866004944,0.3551027774810791,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551936984062196,0.4540417194366455,0.4312102198600769,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.2988279461860657,0.21063794195652,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783474922180176,0.2475746721029281,0.2370836287736892,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011767625808716,0.1784383207559585,0.8156923055648804,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714999794960022,1.0,1.0,0.0,1.0,-2.460658073425293,2.460653305053711,4.865830305789132e-06,1.8992866277694704,0.9451249241828918,0.9451249241828918,0.0,107.67613220214844,111.0,30577.779296875,0.0,1302.11279296875,1.0,280.9564514160156,282.8437194824219,291.1632080078125,293.6672668457031,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615559101104736,1.0,0.0,0.0,3.876981496810913,3.877007961273194,1.0029533541455748e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5338.35888671875,0.0,1807.0213623046875,1497.1583251953125,0.0,2126.233642578125,0.9566982984542848,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050308465957642,0.3921828866004944,0.3551027774810791,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551936984062196,0.4540417194366455,0.4312102198600769,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.2988279461860657,0.21063794195652,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783474922180176,0.2475746721029281,0.2370836287736892,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011767625808716,0.1784383207559585,0.8156923055648804,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714999794960022,1.0,1.0,0.0,1.0,-2.460658073425293,2.460653305053711,4.865830305789132e-06,1.8992866277694704,0.9451249241828918,0.9451249241828918,0.0,107.67613220214844,111.0,30577.779296875,0.0,1302.11279296875,1.0,280.9564514160156,282.8437194824219,291.1632080078125,293.6672668457031,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615559101104736,1.0,0.0,0.0,3.876981496810913,3.877007961273194,1.0029533541455748e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5338.35888671875,0.0,1807.0213623046875,1497.1583251953125,0.0,2126.233642578125,0.9566982984542848,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936744332313538,0.3877715766429901,0.3513068556785583,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455442428588868,0.453067421913147,0.4304718375205993,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873966217041,0.2982319891452789,0.2103322148323059,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702601552009583,0.2461630702018737,0.2359080463647842,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924505233764648,0.1765843480825424,0.8080978393554688,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716374278068542,1.0,1.0,0.0,1.0,-2.4443070888519287,2.4443023204803467,4.801186605618568e-06,1.886530399322509,0.9290030598640442,0.9290030598640442,0.0,110.73685455322266,114.0,31331.943359375,0.0,1294.9822998046875,1.0,280.6566467285156,282.6107482910156,291.16900634765625,293.730224609375,293.1499938964844,293.1499938964844,280.3500061035156,37131.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696374654769897,1.0,0.0,0.0,3.836173057556152,3.8361990451812735,9.81950620371208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5410.3515625,0.0,1759.226318359375,1497.1583251953125,0.0,2197.61962890625,0.947725772857666,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936744332313538,0.3877715766429901,0.3513068556785583,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455442428588868,0.453067421913147,0.4304718375205993,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873966217041,0.2982319891452789,0.2103322148323059,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702601552009583,0.2461630702018737,0.2359080463647842,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924505233764648,0.1765843480825424,0.8080978393554688,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716374278068542,1.0,1.0,0.0,1.0,-2.4443070888519287,2.4443023204803467,4.801186605618568e-06,1.886530399322509,0.9290030598640442,0.9290030598640442,0.0,110.73685455322266,114.0,31331.943359375,0.0,1294.9822998046875,1.0,280.6566467285156,282.6107482910156,291.16900634765625,293.730224609375,293.1499938964844,293.1499938964844,280.3500061035156,37131.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696374654769897,1.0,0.0,0.0,3.836173057556152,3.8361990451812735,9.81950620371208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5410.3515625,0.0,1759.226318359375,1497.1583251953125,0.0,2197.61962890625,0.947725772857666,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946597576141357,0.3873700201511383,0.3501900136470794,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949512779712677,0.4561959207057953,0.4325645267963409,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245344758033752,0.3019030392169952,0.2122320383787155,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740022540092468,0.2491636872291565,0.2377975583076477,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963605880737305,0.1793686747550964,0.8157560229301453,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733681678771972,1.0,1.0,0.0,1.0,-2.459201574325561,2.4591968059539795,4.859184628003277e-06,1.8976945877075195,0.9106504321098328,0.9106504321098328,0.0,110.3001480102539,117.0,32356.296875,0.0,1311.344970703125,1.0,280.3569641113281,282.402099609375,291.1761169433594,293.80291748046875,293.1499938964844,293.1499938964844,280.04998779296875,37491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77783203125,1.0,0.0,0.0,3.781871318817138,3.7818970680236816,9.543480246065883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5500.87890625,0.0,1696.45361328125,1497.1583251953125,0.0,2270.697021484375,0.9357711672782898,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946597576141357,0.3873700201511383,0.3501900136470794,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949512779712677,0.4561959207057953,0.4325645267963409,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245344758033752,0.3019030392169952,0.2122320383787155,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740022540092468,0.2491636872291565,0.2377975583076477,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963605880737305,0.1793686747550964,0.8157560229301453,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733681678771972,1.0,1.0,0.0,1.0,-2.459201574325561,2.4591968059539795,4.859184628003277e-06,1.8976945877075195,0.9106504321098328,0.9106504321098328,0.0,110.3001480102539,117.0,32356.296875,0.0,1311.344970703125,1.0,280.3569641113281,282.402099609375,291.1761169433594,293.80291748046875,293.1499938964844,293.1499938964844,280.04998779296875,37491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77783203125,1.0,0.0,0.0,3.781871318817138,3.7818970680236816,9.543480246065883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5500.87890625,0.0,1696.45361328125,1497.1583251953125,0.0,2270.697021484375,0.9357711672782898,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905683755874634,0.385009616613388,0.3484529256820678,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477969408035278,0.4573659002780914,0.4340818226337433,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824241578578949,0.3036894798278808,0.213773638010025,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734760046005249,0.2503353655338287,0.2393166124820709,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963266134262085,0.1804424971342086,0.8225073218345642,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759813547134399,1.0,1.0,0.0,1.0,-2.470737934112549,2.470732927322388,4.905270543531515e-06,1.9068207740783687,0.8902553915977478,0.8902553915977478,0.0,111.8737564086914,120.0,33344.99609375,0.0,1332.1634521484375,1.0,280.05743408203125,282.20416259765625,291.18994140625,293.8919982910156,293.1499938964844,293.1499938964844,280.3500061035156,37884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871095538139343,1.0,0.0,0.0,3.713031768798828,3.713056802749634,9.19921205877472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4972.5419921875,0.0,1618.7734375,1497.1583251953125,0.0,2354.201171875,0.9206201434135436,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905683755874634,0.385009616613388,0.3484529256820678,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477969408035278,0.4573659002780914,0.4340818226337433,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824241578578949,0.3036894798278808,0.213773638010025,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734760046005249,0.2503353655338287,0.2393166124820709,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963266134262085,0.1804424971342086,0.8225073218345642,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759813547134399,1.0,1.0,0.0,1.0,-2.470737934112549,2.470732927322388,4.905270543531515e-06,1.9068207740783687,0.8902553915977478,0.8902553915977478,0.0,111.8737564086914,120.0,33344.99609375,0.0,1332.1634521484375,1.0,280.05743408203125,282.20416259765625,291.18994140625,293.8919982910156,293.1499938964844,293.1499938964844,280.3500061035156,37884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871095538139343,1.0,0.0,0.0,3.713031768798828,3.713056802749634,9.19921205877472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4972.5419921875,0.0,1618.7734375,1497.1583251953125,0.0,2354.201171875,0.9206201434135436,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870977163314819,0.384170264005661,0.3474696576595306,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.945194661617279,0.4580974578857422,0.4346116781234741,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227493762969971,0.3046424686908722,0.214362159371376,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717233896255493,0.2508286237716675,0.2397591322660446,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947201490402222,0.1807950586080551,0.8242143392562866,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.477292388677597,1.0,1.0,0.0,1.0,-2.473480701446533,2.473475933074951,4.916190846415702e-06,1.90895414352417,0.8831408023834229,0.8831408023834229,0.0,113.20018005371094,120.0,32521.9296875,0.0,1341.15576171875,1.0,280.3023376464844,282.3958435058594,291.1148986816406,293.6456604003906,293.1499938964844,293.1499938964844,280.3500061035156,37898.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784374952316284,1.0,0.0,0.0,3.676775932312012,3.6768007278442383,9.0204383695891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5105.59814453125,0.0,1577.4686279296875,1497.1583251953125,0.0,2276.12255859375,0.9126021265983582,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.884779691696167,0.3838447034358978,0.3470429182052612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.943701446056366,0.4592551290988922,0.4355807602405548,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220933675765991,0.3059217929840088,0.2151918262243271,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.770728588104248,0.251525729894638,0.2403808832168579,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937671899795532,0.1812744736671447,0.8263295888900757,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787279069423675,1.0,1.0,0.0,1.0,-2.478414297103882,2.4784092903137207,4.935834567731945e-06,1.9127761125564573,0.8758707046508789,0.8758707046508789,0.0,114.30241394042967,123.0,32456.08984375,0.0,1351.9554443359375,1.0,280.3424987792969,282.466796875,291.1077880859375,293.6583251953125,293.1499938964844,293.1499938964844,280.6499938964844,37879.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713102698326111,1.0,0.0,0.0,3.6420412063598633,3.642065525054932,8.850809649629809e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4867.900390625,0.0,1538.3636474609375,1497.1583251953125,0.0,2212.482421875,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815720081329346,0.3839126527309418,0.3469513654708862,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790242195128,0.4622713923454284,0.4382539391517639,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001293182373,0.3090356886386871,0.2172728329896927,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697731852531433,0.2533056139945984,0.2419939190149307,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928080320358276,0.1825110614299774,0.8317111134529114,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819745719432831,1.0,1.0,0.0,1.0,-2.492415189743042,2.492410182952881,4.991915830032667e-06,1.9236814975738523,0.8648865222930908,0.8648865222930908,0.0,116.31214904785156,126.0,31612.615234375,0.0,1378.067138671875,1.0,280.64141845703125,282.7475280761719,291.10845947265625,293.5654602050781,293.1499938964844,293.1499938964844,280.95001220703125,37710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534164786338806,1.0,0.0,0.0,3.577186822891236,3.5772104263305664,8.538401061741752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4803.8447265625,0.0,1466.1986083984375,1497.1583251953125,0.0,2055.080810546875,0.8902743458747864,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815720081329346,0.3839126527309418,0.3469513654708862,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790242195128,0.4622713923454284,0.4382539391517639,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001293182373,0.3090356886386871,0.2172728329896927,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697731852531433,0.2533056139945984,0.2419939190149307,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928080320358276,0.1825110614299774,0.8317111134529114,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819745719432831,1.0,1.0,0.0,1.0,-2.492415189743042,2.492410182952881,4.991915830032667e-06,1.9236814975738523,0.8648865222930908,0.8648865222930908,0.0,116.31214904785156,126.0,31612.615234375,0.0,1378.067138671875,1.0,280.64141845703125,282.7475280761719,291.10845947265625,293.5654602050781,293.1499938964844,293.1499938964844,280.95001220703125,37710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534164786338806,1.0,0.0,0.0,3.577186822891236,3.5772104263305664,8.538401061741752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4803.8447265625,0.0,1466.1986083984375,1497.1583251953125,0.0,2055.080810546875,0.8902743458747864,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801091909408569,0.3841985762119293,0.3471316695213318,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416810870170592,0.4642232954502105,0.4400132000446319,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220753073692322,0.3109992742538452,0.2185975909233093,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695132493972778,0.2544707357883453,0.2430587112903595,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925473809242249,0.1833393573760986,0.8353280425071716,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840082824230194,1.0,1.0,0.0,1.0,-2.501960277557373,2.501955032348633,5.03037108501303e-06,1.931134819984436,0.8606794476509094,0.8606794476509094,0.0,117.44745635986328,126.0,30825.046875,0.0,1395.018310546875,1.0,280.9066467285156,282.966064453125,291.1025695800781,293.4490966796875,293.1499938964844,293.1499938964844,280.95001220703125,37548.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428223490715027,1.0,0.0,0.0,3.5448808670043945,3.5449042320251465,8.384875513911538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4964.1015625,0.0,1430.5863037109375,1497.1583251953125,0.0,1963.6832275390625,0.8830211758613586,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792765736579895,0.3845300674438476,0.3474474251270294,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416206479072572,0.4658689200878143,0.4415661990642547,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224697113037109,0.3126406669616699,0.2197436839342117,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695614099502563,0.2554667592048645,0.2440032064914703,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.692594587802887,0.1840601116418838,0.8385781049728394,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.485725075006485,1.0,1.0,0.0,1.0,-2.5106210708618164,2.510616064071656,5.065398909209762e-06,1.9378999471664429,0.8570959568023682,0.8570959568023682,0.0,118.3017120361328,129.0,30822.033203125,0.0,1409.74658203125,1.0,280.9408569335937,283.0262145996094,291.1390991210937,293.5282897949219,293.1499938964844,293.1499938964844,281.25,37439.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389739751815796,1.0,0.0,0.0,3.522233724594116,3.52225661277771,8.278080372292607e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4751.84716796875,0.0,1406.0040283203125,1497.1583251953125,0.0,1930.8448486328125,0.8778761625289917,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773191571235657,0.3855260014533996,0.3483025133609772,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413767457008362,0.4698440432548523,0.4452642798423767,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233214020729065,0.3165933489799499,0.2224723845720291,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696437835693359,0.2579066157341003,0.2462925910949707,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927132606506348,0.1858488470315933,0.8465837240219116,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899116456508636,1.0,1.0,0.0,1.0,-2.531737327575684,2.531732082366944,5.151346158527304e-06,1.954406976699829,0.8525567054748535,0.8525567054748535,0.0,120.41012573242188,132.0,30181.84765625,0.0,1446.144775390625,1.0,281.2403869628906,283.3072204589844,291.1736755371094,293.5115966796875,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277288436889648,1.0,0.0,0.0,3.480067253112793,3.480089902877808,8.081064493126178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4710.44482421875,0.0,1360.0025634765625,1497.1583251953125,0.0,1836.07470703125,0.8682664036750793,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773191571235657,0.3855260014533996,0.3483025133609772,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413767457008362,0.4698440432548523,0.4452642798423767,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233214020729065,0.3165933489799499,0.2224723845720291,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696437835693359,0.2579066157341003,0.2462925910949707,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927132606506348,0.1858488470315933,0.8465837240219116,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899116456508636,1.0,1.0,0.0,1.0,-2.531737327575684,2.531732082366944,5.151346158527304e-06,1.954406976699829,0.8525567054748535,0.8525567054748535,0.0,120.41012573242188,132.0,30181.84765625,0.0,1446.144775390625,1.0,281.2403869628906,283.3072204589844,291.1736755371094,293.5115966796875,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277288436889648,1.0,0.0,0.0,3.480067253112793,3.480089902877808,8.081064493126178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4710.44482421875,0.0,1360.0025634765625,1497.1583251953125,0.0,1836.07470703125,0.8682664036750793,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756070733070374,0.3868459165096283,0.3494624495506286,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413233399391174,0.4741189479827881,0.4492630064487457,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243614435195923,0.3208402395248413,0.2254160642623901,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699255347251892,0.2605770826339721,0.2488123923540115,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930651068687439,0.1878359466791153,0.8555328249931335,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944720864295959,1.0,1.0,0.0,1.0,-2.555250644683838,2.5552453994750977,5.247929493634729e-06,1.9727954864501955,0.8512160778045654,0.8512160778045654,0.0,122.64368438720705,135.0,29618.8515625,0.0,1486.814697265625,1.0,281.5400695800781,283.58453369140625,291.2064514160156,293.5021667480469,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718791663646698,1.0,0.0,0.0,3.452543973922729,3.452566385269165,7.95374660356174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4673.5205078125,0.0,1329.3656005859375,1497.1583251953125,0.0,1762.0909423828125,0.8618661761283875,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756070733070374,0.3868459165096283,0.3494624495506286,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413233399391174,0.4741189479827881,0.4492630064487457,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243614435195923,0.3208402395248413,0.2254160642623901,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699255347251892,0.2605770826339721,0.2488123923540115,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930651068687439,0.1878359466791153,0.8555328249931335,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944720864295959,1.0,1.0,0.0,1.0,-2.555250644683838,2.5552453994750977,5.247929493634729e-06,1.9727954864501955,0.8512160778045654,0.8512160778045654,0.0,122.64368438720705,135.0,29618.8515625,0.0,1486.814697265625,1.0,281.5400695800781,283.58453369140625,291.2064514160156,293.5021667480469,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718791663646698,1.0,0.0,0.0,3.452543973922729,3.452566385269165,7.95374660356174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4673.5205078125,0.0,1329.3656005859375,1497.1583251953125,0.0,1762.0909423828125,0.8618661761283875,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746941685676575,0.3875812888145447,0.3500897884368896,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412064552307128,0.4763239622116089,0.4513123631477356,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248306512832642,0.3230394124984741,0.226932942867279,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700223326683044,0.2619694471359253,0.2501223981380462,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.69321209192276,0.1888785362243652,0.8602277040481567,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968642890453338,1.0,1.0,0.0,1.0,-2.567503929138184,2.567498683929444,5.2986338232585695e-06,1.9823848009109497,0.8522211909294128,0.8522211909294128,0.0,123.84394073486328,135.0,29022.177734375,0.0,1508.4312744140625,1.0,281.79296875,283.78338623046875,291.1993408203125,293.3972473144531,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128469347953796,1.0,0.0,0.0,3.444254875183105,3.444277048110962,7.915600690466817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4814.806640625,0.0,1319.53271484375,1497.1583251953125,0.0,1713.576171875,0.8599041700363159,1.0,0.0,3.0,1.0,0.0
