time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740671873092651,0.3884329199790954,0.3508721888065338,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9413766264915466,0.4786306321620941,0.453496903181076,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.825523316860199,0.325335144996643,0.2285395264625549,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703366279602051,0.2634350061416626,0.2515190541744232,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935715079307556,0.189981922507286,0.8652405738830566,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993454813957214,1.0,1.0,0.0,1.0,-2.580699920654297,2.580694437026977,5.353489086701302e-06,1.9926992654800413,0.8529742956161499,0.8529742956161499,0.0,125.00139617919922,138.0,29081.3984375,0.0,1531.3214111328125,1.0,281.8399353027344,283.85467529296875,291.23541259765625,293.4920654296875,293.1499938964844,293.1499938964844,282.1499938964844,36295.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109513878822327,1.0,0.0,0.0,3.4404094219207764,3.440431594848633,7.897934892753256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4637.8095703125,0.0,1314.3338623046875,1497.1583251953125,0.0,1698.22802734375,0.8588564395904541,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729013800621033,0.3904037773609161,0.352586030960083,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417587518692015,0.4834731817245483,0.4580055475234985,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269684910774231,0.330155611038208,0.2318674921989441,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710300087928772,0.2665309607982635,0.2544284760951996,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368839263916,0.1923210024833679,0.875734269618988,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.5045037269592285,1.0,1.0,0.0,1.0,-2.6082780361175537,2.6082725524902344,5.469034931593342e-06,2.014248847961426,0.8583332896232605,0.8583332896232605,0.0,127.40269470214844,141.0,28747.318359375,0.0,1579.751708984375,1.0,282.1397705078125,284.1292419433594,291.2661437988281,293.4938049316406,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040238976478577,1.0,0.0,0.0,3.444751024246216,3.444772958755493,7.917881248431513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4613.537109375,0.0,1315.561279296875,1497.1583251953125,0.0,1642.6527099609375,0.8594754338264465,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729013800621033,0.3904037773609161,0.352586030960083,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417587518692015,0.4834731817245483,0.4580055475234985,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269684910774231,0.330155611038208,0.2318674921989441,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710300087928772,0.2665309607982635,0.2544284760951996,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368839263916,0.1923210024833679,0.875734269618988,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.5045037269592285,1.0,1.0,0.0,1.0,-2.6082780361175537,2.6082725524902344,5.469034931593342e-06,2.014248847961426,0.8583332896232605,0.8583332896232605,0.0,127.40269470214844,141.0,28747.318359375,0.0,1579.751708984375,1.0,282.1397705078125,284.1292419433594,291.2661437988281,293.4938049316406,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040238976478577,1.0,0.0,0.0,3.444751024246216,3.444772958755493,7.917881248431513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4613.537109375,0.0,1315.561279296875,1497.1583251953125,0.0,1642.6527099609375,0.8594754338264465,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722140192985535,0.3927295506000519,0.354636013507843,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425954818725586,0.4886340200901031,0.4628267288208008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287903070449829,0.3352937400341034,0.2354236245155334,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772102415561676,0.2698638141155243,0.2575668692588806,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955516934394836,0.1948565244674682,0.887121319770813,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099539160728455,1.0,1.0,0.0,1.0,-2.6382596492767334,2.638254165649414,5.596022219833685e-06,2.037662506103516,0.8670568466186523,0.8670568466186523,0.0,129.80845642089844,144.0,28454.861328125,0.0,1632.5150146484375,1.0,282.43994140625,284.39764404296875,291.29913330078125,293.5040283203125,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983977556228638,1.0,0.0,0.0,3.465409278869629,3.4654314517974854,8.013132628548192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4592.09814453125,0.0,1333.23974609375,1497.1583251953125,0.0,1598.1314697265625,0.8637260794639587,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722140192985535,0.3927295506000519,0.354636013507843,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425954818725586,0.4886340200901031,0.4628267288208008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287903070449829,0.3352937400341034,0.2354236245155334,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772102415561676,0.2698638141155243,0.2575668692588806,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955516934394836,0.1948565244674682,0.887121319770813,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099539160728455,1.0,1.0,0.0,1.0,-2.6382596492767334,2.638254165649414,5.596022219833685e-06,2.037662506103516,0.8670568466186523,0.8670568466186523,0.0,129.80845642089844,144.0,28454.861328125,0.0,1632.5150146484375,1.0,282.43994140625,284.39764404296875,291.29913330078125,293.5040283203125,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983977556228638,1.0,0.0,0.0,3.465409278869629,3.4654314517974854,8.013132628548192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4592.09814453125,0.0,1333.23974609375,1497.1583251953125,0.0,1598.1314697265625,0.8637260794639587,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.8718323111534119,0.3953377306461334,0.3569476306438446,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.9437018036842346,0.4940500855445862,0.4678960144519806,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308521509170532,0.3407007753849029,0.2391712814569473,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.7734197378158569,0.2733939886093139,0.2608968913555145,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969872713088989,0.1975560784339904,0.8992663025856018,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156714916229248,1.0,1.0,0.0,1.0,-2.6702263355255127,2.6702206134796143,5.732984845963074e-06,2.062608003616333,0.8790633678436279,0.8790633678436279,0.0,132.26136779785156,147.0,28180.314453125,0.0,1689.4345703125,1.0,282.7401733398437,284.6596069335937,291.3313293457031,293.51629638671875,293.1499938964844,293.1499938964844,283.04998779296875,35020.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935880780220032,1.0,0.0,0.0,3.501220941543579,3.501243352890014,8.179604833458143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4571.64306640625,0.0,1366.8287353515625,1497.1583251953125,0.0,1560.5233154296875,0.8713852167129517,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.8718323111534119,0.3953377306461334,0.3569476306438446,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.9437018036842346,0.4940500855445862,0.4678960144519806,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308521509170532,0.3407007753849029,0.2391712814569473,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.7734197378158569,0.2733939886093139,0.2608968913555145,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969872713088989,0.1975560784339904,0.8992663025856018,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156714916229248,1.0,1.0,0.0,1.0,-2.6702263355255127,2.6702206134796143,5.732984845963074e-06,2.062608003616333,0.8790633678436279,0.8790633678436279,0.0,132.26136779785156,147.0,28180.314453125,0.0,1689.4345703125,1.0,282.7401733398437,284.6596069335937,291.3313293457031,293.51629638671875,293.1499938964844,293.1499938964844,283.04998779296875,35020.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935880780220032,1.0,0.0,0.0,3.501220941543579,3.501243352890014,8.179604833458143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4571.64306640625,0.0,1366.8287353515625,1497.1583251953125,0.0,1560.5233154296875,0.8713852167129517,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717060685157776,0.3982029259204864,0.3594920933246612,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450217485427856,0.4996962547302246,0.4731841087341308,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137299537659,0.3463576138019562,0.2430939376354217,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749370336532593,0.2771017253398895,0.2643967866897583,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986245512962341,0.2004007399082183,0.9120736122131348,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216303467750549,1.0,1.0,0.0,1.0,-2.7039475440979004,2.703941583633423,5.879207492398564e-06,2.0888984203338623,0.8943016529083252,0.8943016529083252,0.0,134.76577758789062,150.0,27919.876953125,0.0,1750.4061279296875,1.0,283.04058837890625,284.9162902832031,291.3627319335937,293.52880859375,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891667246818542,1.0,0.0,0.0,3.550482273101806,3.5505051612854004,8.411394674112671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4706.50439453125,0.0,1415.5030517578125,1497.1583251953125,0.0,1526.3302001953125,0.8801046013832092,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717060685157776,0.3982029259204864,0.3594920933246612,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450217485427856,0.4996962547302246,0.4731841087341308,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137299537659,0.3463576138019562,0.2430939376354217,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749370336532593,0.2771017253398895,0.2643967866897583,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986245512962341,0.2004007399082183,0.9120736122131348,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216303467750549,1.0,1.0,0.0,1.0,-2.7039475440979004,2.703941583633423,5.879207492398564e-06,2.0888984203338623,0.8943016529083252,0.8943016529083252,0.0,134.76577758789062,150.0,27919.876953125,0.0,1750.4061279296875,1.0,283.04058837890625,284.9162902832031,291.3627319335937,293.52880859375,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891667246818542,1.0,0.0,0.0,3.550482273101806,3.5505051612854004,8.411394674112671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4706.50439453125,0.0,1415.5030517578125,1497.1583251953125,0.0,1526.3302001953125,0.8801046013832092,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.871429443359375,0.3994607329368591,0.3607241809368133,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.945428431034088,0.5023731589317322,0.4757980406284332,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340663313865662,0.3490901589393616,0.2450539916753769,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755241394042969,0.2788850367069244,0.2661474943161011,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992843747138977,0.2017708420753479,0.9185043573379515,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.524665892124176,1.0,1.0,0.0,1.0,-2.720758438110352,2.720752477645874,5.952843366685556e-06,2.102029323577881,0.902122974395752,0.902122974395752,0.0,136.134521484375,150.0,27888.3125,0.0,1781.862060546875,1.0,283.1309509277344,284.9929504394531,291.3926086425781,293.5575256347656,293.1499938964844,293.1499938964844,283.1499938964844,34297.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905515789985657,1.0,0.0,0.0,3.5645580291748047,3.5645809173583984,8.478220365759626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4777.7001953125,0.0,1427.730712890625,1497.1583251953125,0.0,1537.00048828125,0.8846401572227478,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8707849979400635,0.4005586504936218,0.3618261814117431,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.945417046546936,0.5048971772193909,0.4782873392105102,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347057700157166,0.3517119884490967,0.2469497323036193,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758007049560547,0.28057861328125,0.2678299844264984,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996398568153381,0.2030613273382187,0.9246639609336852,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276826024055481,1.0,1.0,0.0,1.0,-2.736778497695923,2.7367725372314453,6.023439254931873e-06,2.1145410537719727,0.9097256660461426,0.9097256660461426,0.0,137.6404266357422,153.0,28048.330078125,0.0,1813.098876953125,1.0,283.1468811035156,285.0142822265625,291.42822265625,293.6369323730469,293.1499938964844,293.1499938964844,283.04998779296875,34121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941266059875488,1.0,0.0,0.0,3.587515354156494,3.587538480758667,8.587778097535193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4897.486328125,0.0,1450.940673828125,1497.1583251953125,0.0,1564.7132568359375,0.8916225433349609,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674702644348145,0.4016116261482239,0.3631938099861145,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431106448173524,0.5088829398155212,0.4824555516242981,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517614364624,0.356126070022583,0.2502828240394592,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746283411979675,0.2832953333854675,0.2707076966762543,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986467242240906,0.2050654590129852,0.9350268244743348,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334163904190063,1.0,1.0,0.0,1.0,-2.7633578777313232,2.7633516788482666,6.141639914858388e-06,2.1353726387023926,0.9228445291519164,0.9228445291519164,0.0,141.33255004882812,156.0,28590.0859375,0.0,1871.2623291015625,1.0,283.0526733398437,284.92437744140625,291.4942932128906,293.788818359375,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082300186157227,1.0,0.0,0.0,3.654237747192383,3.654261589050293,8.910188853405998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5139.51806640625,0.0,1525.7581787109375,1497.1583251953125,0.0,1676.29833984375,0.9050849676132202,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674702644348145,0.4016116261482239,0.3631938099861145,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431106448173524,0.5088829398155212,0.4824555516242981,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517614364624,0.356126070022583,0.2502828240394592,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746283411979675,0.2832953333854675,0.2707076966762543,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986467242240906,0.2050654590129852,0.9350268244743348,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334163904190063,1.0,1.0,0.0,1.0,-2.7633578777313232,2.7633516788482666,6.141639914858388e-06,2.1353726387023926,0.9228445291519164,0.9228445291519164,0.0,141.33255004882812,156.0,28590.0859375,0.0,1871.2623291015625,1.0,283.0526733398437,284.92437744140625,291.4942932128906,293.788818359375,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082300186157227,1.0,0.0,0.0,3.654237747192383,3.654261589050293,8.910188853405998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5139.51806640625,0.0,1525.7581787109375,1497.1583251953125,0.0,1676.29833984375,0.9050849676132202,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639366030693054,0.401349276304245,0.3633936941623688,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399948716163636,0.5105417966842651,0.4844427406787872,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327276110649109,0.3582450449466705,0.2520244121551513,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726237177848816,0.2844402492046356,0.2721017301082611,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.696732223033905,0.2058261483907699,0.9397825002670288,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367185473442078,1.0,1.0,0.0,1.0,-2.7754783630371094,2.7754721641540527,6.196055892360164e-06,2.1449334621429443,0.9281734228134156,0.9281734228134156,0.0,144.1404266357422,156.0,29378.74609375,0.0,1903.4381103515625,1.0,282.77978515625,284.6968078613281,291.5560302734375,293.9858093261719,293.1499938964844,293.1499938964844,282.75,34581.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234911918640137,1.0,0.0,0.0,3.6877713203430176,3.687795400619507,9.074469744518864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4980.2021484375,0.0,1564.8729248046875,1497.1583251953125,0.0,1800.841552734375,0.9127152562141418,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612807989120483,0.4009571075439453,0.3631543219089508,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374530911445618,0.5112184286117554,0.485209971666336,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312849998474121,0.3592346012592315,0.2527980506420135,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709041237831116,0.2848929464817047,0.2726536691188812,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950467824935913,0.206072524189949,0.9414985775947572,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383782386779785,1.0,1.0,0.0,1.0,-2.779771566390991,2.7797653675079346,6.21541948930826e-06,2.1483349800109863,0.9316219091415404,0.9316219091415404,0.0,145.92459106445312,159.0,29469.203125,0.0,1918.638671875,1.0,282.75787353515625,284.6630859375,291.5458984375,293.95416259765625,293.1499938964844,293.1499938964844,282.45001220703125,34669.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280840873718262,1.0,0.0,0.0,3.704637289047241,3.7046616077423096,9.157663498626788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5234.02783203125,0.0,1584.7017822265625,1497.1583251953125,0.0,1839.0404052734373,0.9165842533111572,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534748554229736,0.3991916477680206,0.3619545698165893,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296981692314148,0.5123506188392639,0.4866971671581268,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844915390015,0.3613983988761902,0.2545770406723022,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655702829360962,0.2855845093727112,0.2736797034740448,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896307468414307,0.2062072604894638,0.943873941898346,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423281192779541,1.0,1.0,0.0,1.0,-2.786350965499878,2.786344528198242,6.245273198146606e-06,2.153602838516236,0.937101185321808,0.937101185321808,0.0,150.92991638183594,162.0,30261.921875,0.0,1952.8067626953125,1.0,282.4576110839844,284.39373779296875,291.5557861328125,294.0366516113281,293.1499938964844,293.1499938964844,282.1499938964844,34985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427424192428589,1.0,0.0,0.0,3.743173360824585,3.743198156356812,9.349172955808172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5306.46923828125,0.0,1631.5330810546875,1497.1583251953125,0.0,1962.999267578125,0.925451397895813,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534748554229736,0.3991916477680206,0.3619545698165893,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296981692314148,0.5123506188392639,0.4866971671581268,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844915390015,0.3613983988761902,0.2545770406723022,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655702829360962,0.2855845093727112,0.2736797034740448,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896307468414307,0.2062072604894638,0.943873941898346,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423281192779541,1.0,1.0,0.0,1.0,-2.786350965499878,2.786344528198242,6.245273198146606e-06,2.153602838516236,0.937101185321808,0.937101185321808,0.0,150.92991638183594,162.0,30261.921875,0.0,1952.8067626953125,1.0,282.4576110839844,284.39373779296875,291.5557861328125,294.0366516113281,293.1499938964844,293.1499938964844,282.1499938964844,34985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427424192428589,1.0,0.0,0.0,3.743173360824585,3.743198156356812,9.349172955808172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5306.46923828125,0.0,1631.5330810546875,1497.1583251953125,0.0,1962.999267578125,0.925451397895813,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.845717191696167,0.3969372510910034,0.3601985871791839,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9217929244041444,0.5128431916236877,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8221316933631897,0.3630810678005218,0.2559489905834198,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7600417137145996,0.2857484519481659,0.2741243541240692,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.683762788772583,0.2057918757200241,0.9434291124343872,285.2872619628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453777313232422,1.0,1.0,0.0,1.0,-2.7868173122406006,2.786811113357544,6.247582405194407e-06,2.1540637016296387,0.9397217631340028,0.9397217631340028,0.0,155.7406005859375,150.0,31131.40625,0.0,1976.4051513671875,1.0,282.15740966796875,284.13397216796875,291.5660095214844,294.1065673828125,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525920271873474,1.0,0.0,0.0,3.770209312438965,3.7702343463897705,9.484713245910824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5384.60693359375,0.0,1665.5799560546875,1497.1583251953125,0.0,2047.91748046875,0.9317317008972168,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.845717191696167,0.3969372510910034,0.3601985871791839,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9217929244041444,0.5128431916236877,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8221316933631897,0.3630810678005218,0.2559489905834198,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7600417137145996,0.2857484519481659,0.2741243541240692,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.683762788772583,0.2057918757200241,0.9434291124343872,285.2872619628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453777313232422,1.0,1.0,0.0,1.0,-2.7868173122406006,2.786811113357544,6.247582405194407e-06,2.1540637016296387,0.9397217631340028,0.9397217631340028,0.0,155.7406005859375,150.0,31131.40625,0.0,1976.4051513671875,1.0,282.15740966796875,284.13397216796875,291.5660095214844,294.1065673828125,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525920271873474,1.0,0.0,0.0,3.770209312438965,3.7702343463897705,9.484713245910824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5384.60693359375,0.0,1665.5799560546875,1497.1583251953125,0.0,2047.91748046875,0.9317317008972168,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451775312423706,0.3957893848419189,0.3592146337032318,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.92220801115036,0.5130082964897156,0.4876739978790283,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228990435600281,0.3638755679130554,0.2565277218818664,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602583765983582,0.285750538110733,0.2741608917713165,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836295127868652,0.2054875642061233,0.9422218799591064,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447376370429993,1.0,1.0,0.0,1.0,-2.785176992416382,2.785170793533325,6.240338279894786e-06,2.152845859527588,0.939523696899414,0.939523696899414,0.0,155.5295867919922,150.0,31977.740234375,0.0,1972.7772216796875,1.0,281.8980407714844,283.9384765625,291.5995178222656,294.25714111328125,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589005827903748,1.0,0.0,0.0,3.779971837997437,3.779996871948242,9.533895877211762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5218.10400390625,0.0,1678.318603515625,1497.1583251953125,0.0,2102.936767578125,0.9339967966079712,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462326526641846,0.3945819735527038,0.3580534160137176,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9247797131538392,0.5130828022956848,0.4876793622970581,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251910209655762,0.3646133840084076,0.2569865584373474,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619482278823853,0.285688042640686,0.274046242237091,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848850846290588,0.2051191180944442,0.9403420686721802,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.08453369140625,1.0,0.5432177782058716,1.0,1.0,0.0,1.0,-2.7819440364837646,2.781937837600708,6.22591005594586e-06,2.1503703594207764,0.9398676753044128,0.9398676753044128,0.0,153.93321228027344,138.0,32078.853515625,0.0,1960.0419921875,1.0,281.85711669921875,283.8846435546875,291.5909423828125,294.1976318359375,293.1499938964844,293.1499938964844,281.54998779296875,35570.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610940933227539,1.0,0.0,0.0,3.786893844604492,3.786919116973877,9.568844916429953e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5473.90673828125,0.0,1687.5330810546875,1497.1583251953125,0.0,2122.176025390625,0.9356659054756165,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522396683692932,0.3921429812908172,0.3556798696517944,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935035526752472,0.5131171941757202,0.4875331223011017,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833425760269165,0.3660532832145691,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688987255096436,0.2854959666728973,0.2736677825450897,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907217502593994,0.2043174356222152,0.9358052611351012,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.538263201713562,1.0,1.0,0.0,1.0,-2.7740297317504883,2.774023532867432,6.19055481365649e-06,2.144261360168457,0.9373986721038818,0.9373986721038818,0.0,147.92686462402344,126.0,33050.125,0.0,1919.0594482421875,1.0,281.55718994140625,283.6419677734375,291.6214294433594,294.2976379394531,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695527076721191,1.0,0.0,0.0,3.793509006500244,3.793534278869629,9.60230522650818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5568.1787109375,0.0,1697.5291748046875,1497.1583251953125,0.0,2196.8671875,0.9373287558555604,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522396683692932,0.3921429812908172,0.3556798696517944,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935035526752472,0.5131171941757202,0.4875331223011017,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833425760269165,0.3660532832145691,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688987255096436,0.2854959666728973,0.2736677825450897,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907217502593994,0.2043174356222152,0.9358052611351012,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.538263201713562,1.0,1.0,0.0,1.0,-2.7740297317504883,2.774023532867432,6.19055481365649e-06,2.144261360168457,0.9373986721038818,0.9373986721038818,0.0,147.92686462402344,126.0,33050.125,0.0,1919.0594482421875,1.0,281.55718994140625,283.6419677734375,291.6214294433594,294.2976379394531,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695527076721191,1.0,0.0,0.0,3.793509006500244,3.793534278869629,9.60230522650818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5568.1787109375,0.0,1697.5291748046875,1497.1583251953125,0.0,2196.8671875,0.9373287558555604,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623824715614319,0.3896650671958923,0.3531782329082489,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501716494560242,0.5129993557929993,0.4871441721916199,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045389175415,0.3674517869949341,0.2585799098014831,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796808481216431,0.2852262556552887,0.2731156349182129,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999944448471069,0.2034551501274109,0.9305048584938048,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315897464752197,1.0,1.0,0.0,1.0,-2.7644190788269043,2.7644131183624268,6.147680778667564e-06,2.1368072032928467,0.932488739490509,0.932488739490509,0.0,139.5539093017578,114.0,34110.1171875,0.0,1864.507080078125,1.0,281.25714111328125,283.4102783203125,291.6550598144531,294.40936279296875,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785896062850952,1.0,0.0,0.0,3.790396928787232,3.790422201156616,9.58655732574698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5671.537109375,0.0,1695.853759765625,1497.1583251953125,0.0,2277.486328125,0.9367988705635072,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623824715614319,0.3896650671958923,0.3531782329082489,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501716494560242,0.5129993557929993,0.4871441721916199,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045389175415,0.3674517869949341,0.2585799098014831,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796808481216431,0.2852262556552887,0.2731156349182129,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999944448471069,0.2034551501274109,0.9305048584938048,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315897464752197,1.0,1.0,0.0,1.0,-2.7644190788269043,2.7644131183624268,6.147680778667564e-06,2.1368072032928467,0.932488739490509,0.932488739490509,0.0,139.5539093017578,114.0,34110.1171875,0.0,1864.507080078125,1.0,281.25714111328125,283.4102783203125,291.6550598144531,294.40936279296875,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785896062850952,1.0,0.0,0.0,3.790396928787232,3.790422201156616,9.58655732574698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5671.537109375,0.0,1695.853759765625,1497.1583251953125,0.0,2277.486328125,0.9367988705635072,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763977289199829,0.387120246887207,0.3505748808383941,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683797955513,0.51270991563797,0.4865489900112152,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085218429565,0.3687954843044281,0.2592525482177734,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939626574516296,0.2848764359951019,0.272438645362854,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121502757072449,0.2025436908006668,0.9247364401817322,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238423943519592,1.0,1.0,0.0,1.0,-2.753638505935669,2.7536323070526123,6.099728580011288e-06,2.1284291744232178,0.9250967502593994,0.9250967502593994,0.0,129.81985473632812,102.0,35128.7578125,0.0,1802.14208984375,1.0,280.9571838378906,283.1820068359375,291.68621826171875,294.5185241699219,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878819704055786,1.0,0.0,0.0,3.7773826122283936,3.7774078845977774,9.520839512333624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5773.7158203125,0.0,1682.4361572265625,1497.1583251953125,0.0,2361.18798828125,0.9340485334396362,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763977289199829,0.387120246887207,0.3505748808383941,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683797955513,0.51270991563797,0.4865489900112152,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085218429565,0.3687954843044281,0.2592525482177734,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939626574516296,0.2848764359951019,0.272438645362854,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121502757072449,0.2025436908006668,0.9247364401817322,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238423943519592,1.0,1.0,0.0,1.0,-2.753638505935669,2.7536323070526123,6.099728580011288e-06,2.1284291744232178,0.9250967502593994,0.9250967502593994,0.0,129.81985473632812,102.0,35128.7578125,0.0,1802.14208984375,1.0,280.9571838378906,283.1820068359375,291.68621826171875,294.5185241699219,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878819704055786,1.0,0.0,0.0,3.7773826122283936,3.7774078845977774,9.520839512333624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5773.7158203125,0.0,1682.4361572265625,1497.1583251953125,0.0,2361.18798828125,0.9340485334396362,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945416212081909,0.3844994902610779,0.3478767573833465,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878742098808287,0.5122384428977966,0.4857555627822876,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534084320068,0.3700773417949676,0.259861409664154,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116194605827332,0.2844415605068207,0.2716532349586487,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261418700218201,0.2015835642814636,0.9186114072799684,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153833031654358,1.0,1.0,0.0,1.0,-2.7418699264526367,2.741863965988159,6.0475758800748736e-06,2.11927342414856,0.9152600765228271,0.9152600765228271,0.0,119.3148956298828,90.0,36103.14453125,0.0,1735.165283203125,1.0,280.6573181152344,282.95782470703125,291.7137756347656,294.6211853027344,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968138456344604,1.0,0.0,0.0,3.753958225250244,3.753983497619629,9.403124181517342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5873.97265625,0.0,1656.9576416015625,1497.1583251953125,0.0,2442.331298828125,0.9289753437042236,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945416212081909,0.3844994902610779,0.3478767573833465,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878742098808287,0.5122384428977966,0.4857555627822876,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534084320068,0.3700773417949676,0.259861409664154,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116194605827332,0.2844415605068207,0.2716532349586487,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261418700218201,0.2015835642814636,0.9186114072799684,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153833031654358,1.0,1.0,0.0,1.0,-2.7418699264526367,2.741863965988159,6.0475758800748736e-06,2.11927342414856,0.9152600765228271,0.9152600765228271,0.0,119.3148956298828,90.0,36103.14453125,0.0,1735.165283203125,1.0,280.6573181152344,282.95782470703125,291.7137756347656,294.6211853027344,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968138456344604,1.0,0.0,0.0,3.753958225250244,3.753983497619629,9.403124181517342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5873.97265625,0.0,1656.9576416015625,1497.1583251953125,0.0,2442.331298828125,0.9289753437042236,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055752754211426,0.3831834495067596,0.3465478122234344,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.997693121433258,0.5119558572769165,0.4853352606296539,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945923447608948,0.3707126975059509,0.2601742446422577,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214426636695862,0.284206360578537,0.2712495326995849,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734243631362915,0.2010976523160934,0.9155221581459044,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815795898437,1.0,0.5109664797782898,1.0,1.0,0.0,1.0,-2.73594617843628,2.7359402179718018,6.021395620336989e-06,2.1146585941314697,0.9088690876960754,0.9088690876960754,0.0,113.84034729003906,90.0,37043.65625,0.0,1700.79052734375,1.0,280.3987121582031,282.7844543457031,291.7473449707031,294.779296875,293.1499938964844,293.1499938964844,280.3500061035156,36814.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029356598854065,1.0,0.0,0.0,3.738269090652466,3.738294124603272,9.324689926870632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5693.64208984375,0.0,1639.85107421875,1497.1583251953125,0.0,2498.295654296875,0.9255298376083374,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.9136115312576294,0.3817736804485321,0.3451544046401977,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119593143463135,0.4765376448631286,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9036023020744324,0.3712680637836456,0.2604601383209228,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8282455801963806,0.2838926315307617,0.2708311676979065,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7398958206176758,0.2005476504564285,0.9124778509140016,284.1419982910156,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2244567871094,284.1400451660156,1.0,0.505946159362793,1.0,1.0,0.0,1.0,-2.719347715377808,2.71934175491333,5.949160822638078e-06,2.1021151542663574,0.9029541611671448,0.9029541611671448,0.0,109.74935150146484,78.0,37034.66796875,0.0,1657.7166748046875,1.0,280.35760498046875,282.7401733398437,291.7400207519531,294.7220153808594,293.1499938964844,293.1499938964844,280.04998779296875,36959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053064346313477,1.0,0.0,0.0,3.7192533016204834,3.719278335571289,9.230066666532366e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5973.978515625,0.0,1618.9024658203125,1497.1583251953125,0.0,2520.0390625,0.9213986396789552,1.0,0.0,3.0,1.0,0.0
