time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315181374549866,0.3788071572780609,0.3423124849796295,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151436924934387,0.4494791626930237,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243142008781432,0.3722570836544037,0.2609891295433044,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.842630922794342,0.283139556646347,0.269906610250473,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520497441291809,0.1993687897920608,0.9060909152030944,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2238464355469,283.93719482421875,1.0,0.4944666624069214,1.0,1.0,0.0,1.0,-2.675831317901612,2.675825595855713,5.760085059591802e-06,2.0683817863464355,0.8878260850906372,0.8878260850906372,0.0,101.48780822753906,66.0,37725.39453125,0.0,1557.158203125,1.0,280.057861328125,282.5165405273437,291.7613220214844,294.8031005859375,293.1499938964844,293.1499938964844,280.3500061035156,37320.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127875328063965,1.0,0.0,0.0,3.671207427978516,3.671231746673584,8.993135338641878e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5388.1669921875,0.0,1566.831298828125,1497.1583251953125,0.0,2588.88671875,0.9108954071998596,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315181374549866,0.3788071572780609,0.3423124849796295,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151436924934387,0.4494791626930237,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243142008781432,0.3722570836544037,0.2609891295433044,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.842630922794342,0.283139556646347,0.269906610250473,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520497441291809,0.1993687897920608,0.9060909152030944,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2238464355469,283.93719482421875,1.0,0.4944666624069214,1.0,1.0,0.0,1.0,-2.675831317901612,2.675825595855713,5.760085059591802e-06,2.0683817863464355,0.8878260850906372,0.8878260850906372,0.0,101.48780822753906,66.0,37725.39453125,0.0,1557.158203125,1.0,280.057861328125,282.5165405273437,291.7613220214844,294.8031005859375,293.1499938964844,293.1499938964844,280.3500061035156,37320.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127875328063965,1.0,0.0,0.0,3.671207427978516,3.671231746673584,8.993135338641878e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5388.1669921875,0.0,1566.831298828125,1497.1583251953125,0.0,2588.88671875,0.9108954071998596,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486256837844848,0.3777250647544861,0.3406907916069031,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206055045127869,0.4265145361423492,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440985321998596,0.3737848103046417,0.2616168260574341,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564819097518921,0.2831323742866516,0.2694291174411773,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639961242675781,0.1989511549472808,0.90222430229187,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2456359863281,284.0975341796875,1.0,0.4853310883045196,1.0,1.0,0.0,1.0,-2.641819715499878,2.6418139934539795,5.61432307222276e-06,2.0419631004333496,0.8809314370155334,0.8809314370155334,0.0,94.90369415283205,66.0,36375.73046875,0.0,1480.337158203125,1.0,280.3282470703125,282.7115173339844,291.6873474121094,294.5357360839844,293.1499938964844,293.1499938964844,280.3500061035156,37303.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996186017990112,1.0,0.0,0.0,3.635348081588745,3.6353721618652335,8.818308288027765e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5532.234375,0.0,1526.64453125,1497.1583251953125,0.0,2467.938720703125,0.9029308557510376,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566956758499146,0.3775481283664703,0.3403831422328949,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234752297401428,0.4163193106651306,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9532003998756408,0.3745869994163513,0.2620609402656555,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.863340437412262,0.2832933068275451,0.2694352865219116,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699823975563049,0.1989395469427108,0.9014731645584106,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2597961425781,284.1098937988281,1.0,0.481652021408081,1.0,1.0,0.0,1.0,-2.62883734703064,2.628831624984741,5.55918177269632e-06,2.0318808555603027,0.8779709339141846,0.8779709339141846,0.0,92.15038299560548,86.0,36209.9609375,0.0,1450.4189453125,1.0,280.3421325683594,282.72857666015625,291.6927795410156,294.5409851074219,293.1499938964844,293.1499938964844,280.6499938964844,37304.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956871390342712,1.0,0.0,0.0,3.621774911880493,3.6217989921569824,8.752582516535767e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5236.86083984375,0.0,1511.6771240234375,1497.1583251953125,0.0,2432.06103515625,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964421272277832,0.3778053224086761,0.340256005525589,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342248678207397,0.4066483676433563,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964065432548523,0.3782727420330047,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710827827453613,0.2845545709133148,0.270304799079895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765110731124878,0.1995808631181717,0.9028170704841614,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801229536533355,1.0,1.0,0.0,1.0,-2.6224257946014404,2.622420310974121,5.530593625735492e-06,2.0261881351470947,0.8712281584739685,0.8712281584739685,0.0,89.76617431640625,106.0,35049.42578125,0.0,1431.194580078125,1.0,280.6413269042969,282.976806640625,291.69976806640625,294.42156982421875,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758312821388245,1.0,0.0,0.0,3.5785040855407715,3.5785274505615234,8.544689649170323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5147.20751953125,0.0,1463.3748779296875,1497.1583251953125,0.0,2252.793701171875,0.8901470899581909,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964421272277832,0.3778053224086761,0.340256005525589,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342248678207397,0.4066483676433563,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964065432548523,0.3782727420330047,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710827827453613,0.2845545709133148,0.270304799079895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765110731124878,0.1995808631181717,0.9028170704841614,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801229536533355,1.0,1.0,0.0,1.0,-2.6224257946014404,2.622420310974121,5.530593625735492e-06,2.0261881351470947,0.8712281584739685,0.8712281584739685,0.0,89.76617431640625,106.0,35049.42578125,0.0,1431.194580078125,1.0,280.6413269042969,282.976806640625,291.69976806640625,294.42156982421875,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758312821388245,1.0,0.0,0.0,3.5785040855407715,3.5785274505615234,8.544689649170323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5147.20751953125,0.0,1463.3748779296875,1497.1583251953125,0.0,2252.793701171875,0.8901470899581909,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562403559684752,0.3788435459136963,0.3411226868629455,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.54210364818573,0.4177811741828918,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.95890212059021,0.3827379941940307,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651412725448608,0.2864883542060852,0.2720823287963867,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710906863212585,0.2008953243494033,0.9085158109664916,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865840375423431,1.0,1.0,0.0,1.0,-2.6494696140289307,2.649463891983032,5.6446492635586765e-06,2.0467917919158936,0.8678429126739502,0.8678429126739502,0.0,93.15184020996094,126.0,34301.6953125,0.0,1482.9000244140625,1.0,280.94097900390625,283.24676513671875,291.7406005859375,294.3879699707031,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605031728744507,1.0,0.0,0.0,3.545790433883667,3.54581356048584,8.389177992285113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5094.95654296875,0.0,1426.4381103515625,1497.1583251953125,0.0,2116.98779296875,0.8826697468757629,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562403559684752,0.3788435459136963,0.3411226868629455,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.54210364818573,0.4177811741828918,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.95890212059021,0.3827379941940307,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651412725448608,0.2864883542060852,0.2720823287963867,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710906863212585,0.2008953243494033,0.9085158109664916,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865840375423431,1.0,1.0,0.0,1.0,-2.6494696140289307,2.649463891983032,5.6446492635586765e-06,2.0467917919158936,0.8678429126739502,0.8678429126739502,0.0,93.15184020996094,126.0,34301.6953125,0.0,1482.9000244140625,1.0,280.94097900390625,283.24676513671875,291.7406005859375,294.3879699707031,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605031728744507,1.0,0.0,0.0,3.545790433883667,3.54581356048584,8.389177992285113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5094.95654296875,0.0,1426.4381103515625,1497.1583251953125,0.0,2116.98779296875,0.8826697468757629,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947389841079712,0.379528671503067,0.3417497873306274,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445786118507385,0.4293427765369415,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517061710357666,0.3851502239704132,0.2690974473953247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585078716278076,0.2876095771789551,0.2731784582138061,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651454210281372,0.201688215136528,0.9123235940933228,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.49214968085289,1.0,1.0,0.0,1.0,-2.672029495239258,2.67202377319336,5.741015684179729e-06,2.064138174057007,0.8679323792457581,0.8679323792457581,0.0,96.56218719482422,126.0,33651.06640625,0.0,1529.447509765625,1.0,281.1956787109375,283.4484558105469,291.7428283691406,294.2845764160156,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530975937843323,1.0,0.0,0.0,3.534064531326294,3.534087419509888,8.333784080605255e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5260.5166015625,0.0,1412.755859375,1497.1583251953125,0.0,2052.30908203125,0.8799687623977661,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363763928413392,0.3803549706935882,0.3425957858562469,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.546116828918457,0.4438542127609253,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423790574073792,0.387700617313385,0.2709453403949737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.850548267364502,0.288843423128128,0.2744439542293548,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580102682113647,0.2025637626647949,0.9167709946632384,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989717602729797,1.0,1.0,0.0,1.0,-2.699561834335327,2.6995558738708496,5.85982479606173e-06,2.085354804992676,0.8678327202796936,0.8678327202796936,0.0,100.92764282226562,146.0,33810.90234375,0.0,1588.181396484375,1.0,281.2408142089844,283.5258178710937,291.7851257324219,294.3902282714844,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505981922149658,1.0,0.0,0.0,3.526369571685791,3.5263924598693848,8.297532190226775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5060.86279296875,0.0,1403.459228515625,1497.1583251953125,0.0,2030.62841796875,0.8780917525291443,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910335123538971,0.3821903467178345,0.3444976806640625,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464469790458679,0.4802174270153045,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191452264785768,0.3930153846740722,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322739601135254,0.2914807200431824,0.2772163450717926,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416486144065857,0.2044025212526321,0.9265128374099731,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765246152877808,2.765239953994751,6.148411557660438e-06,2.1360764503479004,0.871175229549408,0.871175229549408,0.0,112.28978729248048,164.0,33449.19140625,0.0,1737.2962646484375,1.0,281.54058837890625,283.8041687011719,291.8205261230469,294.3988037109375,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445012331008911,1.0,0.0,0.0,3.521672010421753,3.5216948986053467,8.275440563920711e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5032.888671875,0.0,1395.7279052734375,1497.1583251953125,0.0,1978.0711669921875,0.8767558932304382,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910335123538971,0.3821903467178345,0.3444976806640625,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464469790458679,0.4802174270153045,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191452264785768,0.3930153846740722,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322739601135254,0.2914807200431824,0.2772163450717926,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416486144065857,0.2044025212526321,0.9265128374099731,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765246152877808,2.765239953994751,6.148411557660438e-06,2.1360764503479004,0.871175229549408,0.871175229549408,0.0,112.28978729248048,164.0,33449.19140625,0.0,1737.2962646484375,1.0,281.54058837890625,283.8041687011719,291.8205261230469,294.3988037109375,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445012331008911,1.0,0.0,0.0,3.521672010421753,3.5216948986053467,8.275440563920711e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5032.888671875,0.0,1395.7279052734375,1497.1583251953125,0.0,1978.0711669921875,0.8767558932304382,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840782642364502,0.3842330276966095,0.3467405140399933,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955610036849976,0.5438320636749268,0.5162000060081482,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894441545009613,0.3985824584960937,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117048740386963,0.294290542602539,0.2803138196468353,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236875891685486,0.2063067704439163,0.9372984170913696,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338603258132935,1.0,1.0,0.0,1.0,-2.832030296325684,2.832023859024048,6.451378339988878e-06,2.188753128051758,0.8777666687965393,0.8777666687965393,0.0,127.09392547607422,182.0,33092.74609375,0.0,1912.035400390625,1.0,281.8406066894531,284.0754699707031,291.844970703125,294.4020690917969,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740433931350708,1.0,0.0,0.0,3.531940698623657,3.531963348388672,8.323769975504547e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5004.56982421875,0.0,1403.56982421875,1497.1583251953125,0.0,1943.279541015625,0.878744900226593,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840782642364502,0.3842330276966095,0.3467405140399933,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955610036849976,0.5438320636749268,0.5162000060081482,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894441545009613,0.3985824584960937,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117048740386963,0.294290542602539,0.2803138196468353,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236875891685486,0.2063067704439163,0.9372984170913696,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338603258132935,1.0,1.0,0.0,1.0,-2.832030296325684,2.832023859024048,6.451378339988878e-06,2.188753128051758,0.8777666687965393,0.8777666687965393,0.0,127.09392547607422,182.0,33092.74609375,0.0,1912.035400390625,1.0,281.8406066894531,284.0754699707031,291.844970703125,294.4020690917969,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740433931350708,1.0,0.0,0.0,3.531940698623657,3.531963348388672,8.323769975504547e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5004.56982421875,0.0,1403.56982421875,1497.1583251953125,0.0,1943.279541015625,0.878744900226593,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517953753471375,0.3861807286739349,0.3492448925971985,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606337547302246,0.543652355670929,0.5157671570777893,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8637689352035522,0.4041405916213989,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827329635620117,0.2970304191112518,0.2836906313896179,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983286142349243,0.2081046402454376,0.9491323232650756,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504518747329712,1.0,1.0,0.0,1.0,-2.859043598175049,2.859037160873413,6.574162853212329e-06,2.2092373371124268,0.8869224786758423,0.8869224786758423,0.0,147.8988800048828,200.0,32444.55859375,0.0,2056.29931640625,1.0,282.1407775878906,284.3178405761719,291.8548278808594,294.37615966796875,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364474534988403,1.0,0.0,0.0,3.555619716644287,3.555642604827881,8.435753784397093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4955.177734375,0.0,1425.9244384765625,1497.1583251953125,0.0,1909.3961181640625,0.8837570548057556,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517953753471375,0.3861807286739349,0.3492448925971985,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606337547302246,0.543652355670929,0.5157671570777893,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8637689352035522,0.4041405916213989,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827329635620117,0.2970304191112518,0.2836906313896179,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983286142349243,0.2081046402454376,0.9491323232650756,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504518747329712,1.0,1.0,0.0,1.0,-2.859043598175049,2.859037160873413,6.574162853212329e-06,2.2092373371124268,0.8869224786758423,0.8869224786758423,0.0,147.8988800048828,200.0,32444.55859375,0.0,2056.29931640625,1.0,282.1407775878906,284.3178405761719,291.8548278808594,294.37615966796875,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364474534988403,1.0,0.0,0.0,3.555619716644287,3.555642604827881,8.435753784397093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4955.177734375,0.0,1425.9244384765625,1497.1583251953125,0.0,1909.3961181640625,0.8837570548057556,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297688364982605,0.3882079720497131,0.351715624332428,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307669401168824,0.5462763905525208,0.5184779167175293,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431716561317444,0.4098377227783203,0.2879120111465454,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623590230941772,0.2998304367065429,0.2870345115661621,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792845129966736,0.2099795639514923,0.960865080356598,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662524700164795,1.0,1.0,0.0,1.0,-2.8887503147125244,2.8887436389923096,6.7114538069290575e-06,2.2321765422821045,0.8988499641418457,0.8988499641418457,0.0,167.5116729736328,188.0,31885.810546875,0.0,2202.589111328125,1.0,282.4410705566406,284.5598449707031,291.8546447753906,294.33642578125,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314022183418274,1.0,0.0,0.0,3.5910890102386475,3.5911123752593994,8.604895924690936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4908.97998046875,0.0,1461.4798583984375,1497.1583251953125,0.0,1866.8330078125,0.8914468288421631,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297688364982605,0.3882079720497131,0.351715624332428,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307669401168824,0.5462763905525208,0.5184779167175293,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431716561317444,0.4098377227783203,0.2879120111465454,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623590230941772,0.2998304367065429,0.2870345115661621,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792845129966736,0.2099795639514923,0.960865080356598,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662524700164795,1.0,1.0,0.0,1.0,-2.8887503147125244,2.8887436389923096,6.7114538069290575e-06,2.2321765422821045,0.8988499641418457,0.8988499641418457,0.0,167.5116729736328,188.0,31885.810546875,0.0,2202.589111328125,1.0,282.4410705566406,284.5598449707031,291.8546447753906,294.33642578125,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314022183418274,1.0,0.0,0.0,3.5910890102386475,3.5911123752593994,8.604895924690936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4908.97998046875,0.0,1461.4798583984375,1497.1583251953125,0.0,1866.8330078125,0.8914468288421631,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258861303329468,0.389262318611145,0.3527547121047973,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253767132759094,0.547997772693634,0.5201100707054138,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402975797653198,0.41274294257164,0.2900068461894989,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.759117603302002,0.3012551367282867,0.2885079085826874,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761911511421204,0.2109474092721939,0.965848982334137,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701815485954285,1.0,1.0,0.0,1.0,-2.902244806289673,2.902238130569458,6.77443495078478e-06,2.242661952972412,0.906378209590912,0.906378209590912,0.0,172.1585693359375,188.0,31231.43359375,0.0,2248.891845703125,1.0,282.6973571777344,284.74420166015625,291.8311462402344,294.2115173339844,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267086505889893,1.0,0.0,0.0,3.612609624862671,3.612632989883423,8.708339578333835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5060.11279296875,0.0,1483.6451416015625,1497.1583251953125,0.0,1827.567626953125,0.8961814045906067,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254509568214417,0.390422374010086,0.3538331985473633,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249119162559508,0.5499265789985657,0.5219120383262634,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.840964138507843,0.4157494008541107,0.2921207249164581,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591791749000549,0.3027515411376953,0.2899527549743652,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762359142303467,0.2119839489459991,0.9706278443336488,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726718902587891,1.0,1.0,0.0,1.0,-2.915729284286499,2.915722370147705,6.837534328951733e-06,2.2530829906463623,0.913419783115387,0.913419783115387,0.0,173.78988647460938,176.0,31289.287109375,0.0,2280.581298828125,1.0,282.7415466308594,284.7951354980469,291.8503723144531,294.29071044921875,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258531451225281,1.0,0.0,0.0,3.636763095855713,3.636786699295044,8.825174973026151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5401.3564453125,0.0,1509.242919921875,1497.1583251953125,0.0,1820.4459228515625,0.9014717936515808,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280737400054932,0.3908899128437042,0.3547273874282837,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294252395629884,0.5521239638328552,0.5244253277778625,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461411595344543,0.4202625155448913,0.2955431044101715,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629160284996033,0.304687350988388,0.2920482158660888,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797423958778381,0.2132843136787414,0.9773470759391784,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741086006164551,1.0,1.0,0.0,1.0,-2.9345500469207764,2.9345431327819824,6.92645971867023e-06,2.2677881717681885,0.9225083589553832,0.9225083589553832,0.0,172.7371368408203,164.0,32402.91015625,0.0,2308.568115234375,1.0,282.4577331542969,284.56597900390625,291.9398498535156,294.5534973144531,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461649775505066,1.0,0.0,0.0,3.6800496578216553,3.680073976516724,9.03650857253524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5539.2509765625,0.0,1558.249755859375,1497.1583251953125,0.0,1992.3656005859373,0.9112130403518676,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280737400054932,0.3908899128437042,0.3547273874282837,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294252395629884,0.5521239638328552,0.5244253277778625,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461411595344543,0.4202625155448913,0.2955431044101715,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629160284996033,0.304687350988388,0.2920482158660888,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797423958778381,0.2132843136787414,0.9773470759391784,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741086006164551,1.0,1.0,0.0,1.0,-2.9345500469207764,2.9345431327819824,6.92645971867023e-06,2.2677881717681885,0.9225083589553832,0.9225083589553832,0.0,172.7371368408203,164.0,32402.91015625,0.0,2308.568115234375,1.0,282.4577331542969,284.56597900390625,291.9398498535156,294.5534973144531,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461649775505066,1.0,0.0,0.0,3.6800496578216553,3.680073976516724,9.03650857253524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5539.2509765625,0.0,1558.249755859375,1497.1583251953125,0.0,1992.3656005859373,0.9112130403518676,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316757082939148,0.3900685310363769,0.354133129119873,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355413913726808,0.5526387095451355,0.5250787138938904,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.8521431684494019,0.4228554368019104,0.2974239885807037,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.767532229423523,0.3053725361824035,0.2927725315093994,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839489936828613,0.2136067450046539,0.9790128469467164,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725871920585632,1.0,1.0,0.0,1.0,-2.939764976501465,2.939758062362671,6.951246632524999e-06,2.2718825340271,0.9271739721298218,0.9271739721298218,0.0,169.38107299804688,164.0,33391.4296875,0.0,2301.005615234375,1.0,282.16650390625,284.32550048828125,291.94976806640625,294.68572998046875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641599178314209,1.0,0.0,0.0,3.708971738815308,3.708996295928955,9.179105404655274e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5336.42919921875,0.0,1592.4332275390625,1497.1583251953125,0.0,2149.15771484375,0.9178057312965392,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327613472938538,0.3898172974586487,0.3538564145565033,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373478293418884,0.5526979565620422,0.5250924229621887,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538732528686523,0.4234566390514374,0.297804981470108,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688742876052856,0.3054828941822052,0.292843759059906,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851508617401123,0.2136267721652984,0.97897070646286,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719156265258789,1.0,1.0,0.0,1.0,-2.9399425983428955,2.9399356842041016,6.952075182198314e-06,2.272014617919922,0.9285658597946168,0.9285658597946168,0.0,168.2783966064453,152.0,33420.52734375,0.0,2295.791259765625,1.0,282.1578674316406,284.3116760253906,291.93133544921875,294.65533447265625,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662813067436218,1.0,0.0,0.0,3.71554446220398,3.715568780899048,9.211665883412934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5626.88623046875,0.0,1600.188232421875,1497.1583251953125,0.0,2167.888427734375,0.9193086624145508,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397905230522156,0.3880798816680908,0.3521706759929657,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483967423439026,0.5524091720581055,0.5247268676757812,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8643820881843567,0.4260077178478241,0.2994700074195862,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771254777908325,0.3056199252605438,0.2928382754325866,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924406886100769,0.213354155421257,0.9770843386650084,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672754645347595,1.0,1.0,0.0,1.0,-2.9372105598449707,2.9372036457061768,6.939097147551365e-06,2.2698755264282227,0.93174809217453,0.93174809217453,0.0,161.36643981933594,140.0,34356.6328125,0.0,2256.3203125,1.0,281.85760498046875,284.0560302734375,291.8914489746094,294.6929016113281,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780748724937439,1.0,0.0,0.0,3.7419068813323975,3.741931676864624,9.34284742015734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5702.6748046875,0.0,1632.5469970703125,1497.1583251953125,0.0,2296.864990234375,0.9253885746002196,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397905230522156,0.3880798816680908,0.3521706759929657,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483967423439026,0.5524091720581055,0.5247268676757812,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8643820881843567,0.4260077178478241,0.2994700074195862,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771254777908325,0.3056199252605438,0.2928382754325866,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924406886100769,0.213354155421257,0.9770843386650084,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672754645347595,1.0,1.0,0.0,1.0,-2.9372105598449707,2.9372036457061768,6.939097147551365e-06,2.2698755264282227,0.93174809217453,0.93174809217453,0.0,161.36643981933594,140.0,34356.6328125,0.0,2256.3203125,1.0,281.85760498046875,284.0560302734375,291.8914489746094,294.6929016113281,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780748724937439,1.0,0.0,0.0,3.7419068813323975,3.741931676864624,9.34284742015734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5702.6748046875,0.0,1632.5469970703125,1497.1583251953125,0.0,2296.864990234375,0.9253885746002196,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493678569793701,0.3860280513763428,0.3500872850418091,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620113372802734,0.5516266226768494,0.5237697958946228,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778677582740784,0.4282197058200836,0.3008135855197906,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878010869026184,0.3053815960884094,0.2923631072044372,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.701702892780304,0.212714597582817,0.9730240702629088,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610074400901794,1.0,1.0,0.0,1.0,-2.929722785949707,2.929715871810913,6.903573193994816e-06,2.2640058994293213,0.9322142601013184,0.9322142601013184,0.0,152.75730895996094,128.0,35349.25390625,0.0,2200.161376953125,1.0,281.55743408203125,283.80908203125,291.85546875,294.7284851074219,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791861891746521,1.0,0.0,0.0,3.758666515350342,3.758691549301148,9.426725569028348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5785.83056640625,0.0,1654.132080078125,1497.1583251953125,0.0,2397.265625,0.929321825504303,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493678569793701,0.3860280513763428,0.3500872850418091,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620113372802734,0.5516266226768494,0.5237697958946228,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778677582740784,0.4282197058200836,0.3008135855197906,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878010869026184,0.3053815960884094,0.2923631072044372,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.701702892780304,0.212714597582817,0.9730240702629088,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610074400901794,1.0,1.0,0.0,1.0,-2.929722785949707,2.929715871810913,6.903573193994816e-06,2.2640058994293213,0.9322142601013184,0.9322142601013184,0.0,152.75730895996094,128.0,35349.25390625,0.0,2200.161376953125,1.0,281.55743408203125,283.80908203125,291.85546875,294.7284851074219,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791861891746521,1.0,0.0,0.0,3.758666515350342,3.758691549301148,9.426725569028348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5785.83056640625,0.0,1654.132080078125,1497.1583251953125,0.0,2397.265625,0.929321825504303,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553116321563721,0.3849349319934845,0.3490003943443298,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696335792541504,0.5511105060577393,0.5231834650039673,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858979940414429,0.4292468428611755,0.3014375567436218,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941842675209045,0.3051757216453552,0.2920348942279815,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071875929832458,0.2123116552829742,0.9705407619476318,284.960693359375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574503540992737,1.0,1.0,0.0,1.0,-2.9250833988189697,2.925076484680176,6.881598892505281e-06,2.2603650093078613,0.930817484855652,0.930817484855652,0.0,147.96368408203125,128.0,36246.9375,0.0,2168.202392578125,1.0,281.2983703613281,283.6190185546875,291.8602600097656,294.8545227050781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987619638442993,1.0,0.0,0.0,3.763459444046021,3.763484477996826,9.450782272324432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5600.541015625,0.0,1660.8936767578125,1497.1583251953125,0.0,2460.111083984375,0.9304636716842652,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617410063743591,0.3837586343288421,0.3477619588375091,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772826433181764,0.5504711270332336,0.5224087238311768,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944642543792725,0.4301913380622864,0.301951915025711,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8009815216064453,0.3048909604549408,0.291591465473175,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128730416297913,0.2118395715951919,0.9676128029823304,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536437630653381,1.0,1.0,0.0,1.0,-2.919230461120605,2.9192235469818115,6.853956620034296e-06,2.255784749984741,0.9298917651176452,0.9298917651176452,0.0,143.04705810546875,116.0,36275.09375,0.0,2133.654296875,1.0,281.2572326660156,283.5633850097656,291.8245544433594,294.76617431640625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017532825469971,1.0,0.0,0.0,3.76546311378479,3.765488386154175,9.460848673370492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5867.75439453125,0.0,1664.206787109375,1497.1583251953125,0.0,2487.466064453125,0.9310234785079956,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772984147071838,0.3813076317310333,0.3452435433864593,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931546449661256,0.5489795804023743,0.5207037925720215,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150233268737792,0.4319634437561035,0.3029274344444275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163442611694336,0.3042031824588775,0.2905991673469543,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252551317214966,0.2107979208230972,0.9612734913825988,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.906515598297119,2.9065089225769043,6.794075943616917e-06,2.2458245754241943,0.9247928857803344,0.9247928857803344,0.0,132.66046142578125,104.0,37136.35546875,0.0,2060.521240234375,1.0,280.95733642578125,283.3202819824219,291.79315185546875,294.80035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109874129295349,1.0,0.0,0.0,3.761913537979126,3.761938571929932,9.4430197350448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5947.45458984375,0.0,1662.1834716796875,1497.1583251953125,0.0,2572.289306640625,0.9304078817367554,1.0,0.0,3.0,1.0,0.0
