time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772984147071838,0.3813076317310333,0.3452435433864593,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931546449661256,0.5489795804023743,0.5207037925720215,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150233268737792,0.4319634437561035,0.3029274344444275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163442611694336,0.3042031824588775,0.2905991673469543,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252551317214966,0.2107979208230972,0.9612734913825988,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.906515598297119,2.9065089225769043,6.794075943616917e-06,2.2458245754241943,0.9247928857803344,0.9247928857803344,0.0,132.66046142578125,104.0,37136.35546875,0.0,2060.521240234375,1.0,280.95733642578125,283.3202819824219,291.79315185546875,294.80035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109874129295349,1.0,0.0,0.0,3.761913537979126,3.761938571929932,9.4430197350448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5947.45458984375,0.0,1662.1834716796875,1497.1583251953125,0.0,2572.289306640625,0.9304078817367554,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914992809295654,0.3786450624465942,0.3426328003406524,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478572845458984,0.5070850849151611,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.9356600642204284,0.4335114359855652,0.3038208186626434,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.3033032119274139,0.2895016074180603,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.7360056638717651,0.2095943689346313,0.95463365316391,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360777378082275,1.0,1.0,0.0,1.0,-2.8788037300109863,2.8787970542907715,6.665385626547504e-06,2.2245218753814697,0.9168144464492798,0.9168144464492798,0.0,123.6676025390625,92.0,37816.00390625,0.0,1970.23388671875,1.0,280.65740966796875,283.0735778808594,291.75885009765625,294.8243713378906,293.1499938964844,293.1499938964844,280.3500061035156,36417.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195865154266357,1.0,0.0,0.0,3.747364282608032,3.747389316558838,9.37011975565838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6015.61328125,0.0,1647.417236328125,1497.1583251953125,0.0,2651.7392578125,0.92733633518219,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914992809295654,0.3786450624465942,0.3426328003406524,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478572845458984,0.5070850849151611,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.9356600642204284,0.4335114359855652,0.3038208186626434,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.3033032119274139,0.2895016074180603,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.7360056638717651,0.2095943689346313,0.95463365316391,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360777378082275,1.0,1.0,0.0,1.0,-2.8788037300109863,2.8787970542907715,6.665385626547504e-06,2.2245218753814697,0.9168144464492798,0.9168144464492798,0.0,123.6676025390625,92.0,37816.00390625,0.0,1970.23388671875,1.0,280.65740966796875,283.0735778808594,291.75885009765625,294.8243713378906,293.1499938964844,293.1499938964844,280.3500061035156,36417.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195865154266357,1.0,0.0,0.0,3.747364282608032,3.747389316558838,9.37011975565838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6015.61328125,0.0,1647.417236328125,1497.1583251953125,0.0,2651.7392578125,0.92733633518219,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942063331604,0.3756987154483795,0.3398103415966034,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500430464744568,0.481286883354187,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007016658783,0.4347734153270721,0.3045485615730285,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940901756287,0.3021539747714996,0.2882089614868164,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081889361143112,0.9472893476486206,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247427225112915,1.0,1.0,0.0,1.0,-2.8349087238311768,2.834902286529541,6.463314548454946e-06,2.1904408931732178,0.9057130813598632,0.9057130813598632,0.0,115.17828369140624,95.0,38272.71484375,0.0,1858.3663330078125,1.0,280.3575439453125,282.8206481933594,291.7179870605469,294.8240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267086744308472,1.0,0.0,0.0,3.72027587890625,3.720300912857056,9.235142783836636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6065.46337890625,0.0,1618.543701171875,1497.1583251953125,0.0,2717.828369140625,0.9214872121810912,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942063331604,0.3756987154483795,0.3398103415966034,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500430464744568,0.481286883354187,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007016658783,0.4347734153270721,0.3045485615730285,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940901756287,0.3021539747714996,0.2882089614868164,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081889361143112,0.9472893476486206,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247427225112915,1.0,1.0,0.0,1.0,-2.8349087238311768,2.834902286529541,6.463314548454946e-06,2.1904408931732178,0.9057130813598632,0.9057130813598632,0.0,115.17828369140624,95.0,38272.71484375,0.0,1858.3663330078125,1.0,280.3575439453125,282.8206481933594,291.7179870605469,294.8240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267086744308472,1.0,0.0,0.0,3.72027587890625,3.720300912857056,9.235142783836636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6065.46337890625,0.0,1618.543701171875,1497.1583251953125,0.0,2717.828369140625,0.9214872121810912,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132082462310792,0.372615784406662,0.336935430765152,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.554021418094635,0.4657345116138458,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666937589645386,0.4358786940574646,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.3008661866188049,0.2868707776069641,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329257965088,0.2067018002271652,0.9399572014808656,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175619721412659,1.0,1.0,0.0,1.0,-2.8031318187713623,2.8031256198883057,6.3181632867781445e-06,2.1653988361358643,0.8917644619941711,0.8917644619941711,0.0,110.02853393554688,113.0,38772.57421875,0.0,1784.1368408203125,1.0,280.0578308105469,282.5801086425781,291.67584228515625,294.8169250488281,293.1499938964844,293.1499938964844,280.3500061035156,37132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324329257011414,1.0,0.0,0.0,3.679209232330322,3.6792337894439697,9.032381171891756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5440.21533203125,0.0,1574.447021484375,1497.1583251953125,0.0,2771.105224609375,0.9125520586967468,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132082462310792,0.372615784406662,0.336935430765152,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.554021418094635,0.4657345116138458,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666937589645386,0.4358786940574646,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.3008661866188049,0.2868707776069641,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329257965088,0.2067018002271652,0.9399572014808656,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175619721412659,1.0,1.0,0.0,1.0,-2.8031318187713623,2.8031256198883057,6.3181632867781445e-06,2.1653988361358643,0.8917644619941711,0.8917644619941711,0.0,110.02853393554688,113.0,38772.57421875,0.0,1784.1368408203125,1.0,280.0578308105469,282.5801086425781,291.67584228515625,294.8169250488281,293.1499938964844,293.1499938964844,280.3500061035156,37132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324329257011414,1.0,0.0,0.0,3.679209232330322,3.6792337894439697,9.032381171891756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5440.21533203125,0.0,1574.447021484375,1497.1583251953125,0.0,2771.105224609375,0.9125520586967468,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118837714195251,0.3716914653778076,0.3357734680175781,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.556063175201416,0.4659249484539032,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671187400817872,0.4369758367538452,0.3057529330253601,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.848917543888092,0.3005571365356445,0.2863782942295074,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514854669570923,0.2062150090932846,0.9370561242103576,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172809362411499,1.0,1.0,0.0,1.0,-2.7984941005706787,2.798487663269043,6.296400897554122e-06,2.161415100097656,0.8876652121543884,0.8876652121543884,0.0,109.88444519042967,113.0,37739.77734375,0.0,1776.3447265625,1.0,280.3017578125,282.749755859375,291.5854797363281,294.5309753417969,293.1499938964844,293.1499938964844,280.3500061035156,37136.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234877586364746,1.0,0.0,0.0,3.6572580337524414,3.6572823524475098,8.924923236008908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5566.2421875,0.0,1549.7821044921875,1497.1583251953125,0.0,2687.9111328125,0.907716989517212,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085707068443298,0.3713570237159729,0.3353037238121032,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578086376190186,0.4698712229728699,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.96546071767807,0.4386039972305298,0.3067651689052582,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465913534164429,0.3006431460380554,0.2863412797451019,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749152421951294,0.2060486227273941,0.9358709454536438,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187514424324036,1.0,1.0,0.0,1.0,-2.80240535736084,2.802398920059204,6.313490757747786e-06,2.164196252822876,0.8833141326904297,0.8833141326904297,0.0,111.00540924072266,131.0,37565.76953125,0.0,1787.712646484375,1.0,280.34234619140625,282.8070983886719,291.5582275390625,294.5118713378906,293.1499938964844,293.1499938964844,280.6499938964844,37112.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165137767791748,1.0,0.0,0.0,3.636877059936523,3.6369011402130127,8.825727491057478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5292.61962890625,0.0,1526.9124755859375,1497.1583251953125,0.0,2623.302490234375,0.9031255841255188,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277973175049,0.3715804517269134,0.3354105949401855,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595961213111877,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979242324828,0.4426974952220917,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378375768661499,0.3015488386154175,0.2871383428573608,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749793052673,0.206352099776268,0.9371029734611512,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260576009750366,1.0,1.0,0.0,1.0,-2.828764677047729,2.8287582397460938,6.4320784076699056e-06,2.1842164993286133,0.8780059814453125,0.8780059814453125,0.0,116.33092498779295,134.0,36592.8671875,0.0,1854.3065185546875,1.0,280.6415100097656,283.0653076171875,291.5158996582031,294.3632507324219,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008152842521667,1.0,0.0,0.0,3.601134777069092,3.601158380508423,8.653105965095165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5201.3408203125,0.0,1486.38427734375,1497.1583251953125,0.0,2478.88134765625,0.8950451016426086,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277973175049,0.3715804517269134,0.3354105949401855,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595961213111877,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979242324828,0.4426974952220917,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378375768661499,0.3015488386154175,0.2871383428573608,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749793052673,0.206352099776268,0.9371029734611512,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260576009750366,1.0,1.0,0.0,1.0,-2.828764677047729,2.8287582397460938,6.4320784076699056e-06,2.1842164993286133,0.8780059814453125,0.8780059814453125,0.0,116.33092498779295,134.0,36592.8671875,0.0,1854.3065185546875,1.0,280.6415100097656,283.0653076171875,291.5158996582031,294.3632507324219,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008152842521667,1.0,0.0,0.0,3.601134777069092,3.601158380508423,8.653105965095165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5201.3408203125,0.0,1486.38427734375,1497.1583251953125,0.0,2478.88134765625,0.8950451016426086,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905344605445862,0.3723045587539673,0.3360524475574493,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597684979438782,0.4989185333251953,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513717889785768,0.446834534406662,0.3124049305915832,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.832590639591217,0.3028428852558136,0.2883640825748443,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362774610519409,0.2070610374212265,0.94038063287735,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316461324691772,1.0,1.0,0.0,1.0,-2.852833271026612,2.8528265953063965,6.542150003951974e-06,2.202868938446045,0.875923216342926,0.875923216342926,0.0,120.40565490722656,134.0,35640.390625,0.0,1912.274169921875,1.0,280.9364929199219,283.3114624023437,291.4884033203125,294.2507629394531,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896717190742493,1.0,0.0,0.0,3.577730178833008,3.57775354385376,8.54099482694437e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5402.46337890625,0.0,1459.361328125,1497.1583251953125,0.0,2377.395751953125,0.8896710276603699,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897876739501953,0.372397631406784,0.3361682295799255,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597595572471619,0.5003128051757812,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508592486381532,0.447397232055664,0.3128179013729095,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320424556732178,0.303028404712677,0.2885587513446808,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.735777735710144,0.2071702033281326,0.940942883491516,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323841571807861,1.0,1.0,0.0,1.0,-2.8560545444488525,2.8560478687286377,6.556922471645521e-06,2.205352067947388,0.8755109906196594,0.8755109906196594,0.0,120.89977264404295,137.0,35635.81640625,0.0,1919.8521728515625,1.0,280.9411926269531,283.3194580078125,291.4928283691406,294.2647399902344,293.1499938964844,293.1499938964844,281.25,36678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893826961517334,1.0,0.0,0.0,3.574968814849853,3.574992179870605,8.527815111847303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5119.287109375,0.0,1456.25927734375,1497.1583251953125,0.0,2374.776611328125,0.8890359997749329,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844178318977356,0.373549222946167,0.3372264802455902,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599660277366638,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947490096092224,0.4524681568145752,0.3163507878780365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282289505004883,0.3048507571220398,0.2903083264827728,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323303818702698,0.2083144336938858,0.9462429881095886,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383328199386597,1.0,1.0,0.0,1.0,-2.882700204849243,2.8826935291290283,6.679706530121621e-06,2.225867748260498,0.8758118152618408,0.8758118152618408,0.0,124.75642395019533,140.0,34837.3984375,0.0,1982.0072021484373,1.0,281.2409973144531,283.5756225585937,291.46441650390625,294.173828125,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806106805801392,1.0,0.0,0.0,3.5599637031555176,3.559987068176269,8.456379418930737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5046.5205078125,0.0,1438.0438232421875,1497.1583251953125,0.0,2295.625244140625,0.885478138923645,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844178318977356,0.373549222946167,0.3372264802455902,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599660277366638,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947490096092224,0.4524681568145752,0.3163507878780365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282289505004883,0.3048507571220398,0.2903083264827728,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323303818702698,0.2083144336938858,0.9462429881095886,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383328199386597,1.0,1.0,0.0,1.0,-2.882700204849243,2.8826935291290283,6.679706530121621e-06,2.225867748260498,0.8758118152618408,0.8758118152618408,0.0,124.75642395019533,140.0,34837.3984375,0.0,1982.0072021484373,1.0,281.2409973144531,283.5756225585937,291.46441650390625,294.173828125,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806106805801392,1.0,0.0,0.0,3.5599637031555176,3.559987068176269,8.456379418930737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5046.5205078125,0.0,1438.0438232421875,1497.1583251953125,0.0,2295.625244140625,0.885478138923645,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941011428833,0.3749820291996002,0.3385361135005951,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605041980743408,0.5197275280952454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580711364746,0.4578546583652496,0.3201025128364563,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255609273910522,0.3069328367710113,0.2923061549663543,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299719452857971,0.2097103595733642,0.952678084373474,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440550446510315,1.0,1.0,0.0,1.0,-2.909600257873535,2.9095935821533203,6.804817530792207e-06,2.246578931808472,0.8788888454437256,0.8788888454437256,0.0,128.23440551757812,143.0,34109.56640625,0.0,2043.7685546875,1.0,281.5409240722656,283.82891845703125,291.4309387207031,294.08642578125,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735282182693481,1.0,0.0,0.0,3.557116270065308,3.5571393966674805,8.44285693801794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4978.2353515625,0.0,1432.6617431640625,1497.1583251953125,0.0,2232.233154296875,0.8846074342727661,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941011428833,0.3749820291996002,0.3385361135005951,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605041980743408,0.5197275280952454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580711364746,0.4578546583652496,0.3201025128364563,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255609273910522,0.3069328367710113,0.2923061549663543,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299719452857971,0.2097103595733642,0.952678084373474,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440550446510315,1.0,1.0,0.0,1.0,-2.909600257873535,2.9095935821533203,6.804817530792207e-06,2.246578931808472,0.8788888454437256,0.8788888454437256,0.0,128.23440551757812,143.0,34109.56640625,0.0,2043.7685546875,1.0,281.5409240722656,283.82891845703125,291.4309387207031,294.08642578125,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735282182693481,1.0,0.0,0.0,3.557116270065308,3.5571393966674805,8.44285693801794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4978.2353515625,0.0,1432.6617431640625,1497.1583251953125,0.0,2232.233154296875,0.8846074342727661,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8786422610282898,0.3757672607898712,0.33921679854393,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9990000128746032,0.5608618855476379,0.5238316059112549,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.9448739886283876,0.460632175207138,0.3220098912715912,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8244568109512329,0.3080381453037262,0.2933489382266998,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.7290213108062744,0.2104778736829757,0.9561487436294556,285.2080078125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2191467285156,1.0,0.5468633770942688,1.0,1.0,0.0,1.0,-2.9230690002441406,2.9230620861053467,6.8679014475492295e-06,2.256951332092285,0.8820886015892029,0.8820886015892029,0.0,129.898681640625,143.0,33462.3203125,0.0,2074.701171875,1.0,281.7961730957031,284.0205383300781,291.39117431640625,293.93896484375,293.1499938964844,293.1499938964844,281.8500061035156,35874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683945298194885,1.0,0.0,0.0,3.560100555419922,3.5601236820220947,8.457029707642505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5127.6982421875,0.0,1434.5174560546875,1497.1583251953125,0.0,2186.5947265625,0.8851828575134277,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.877330482006073,0.3767029047012329,0.3400712013244629,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9990000128746032,0.5613850951194763,0.5274550318717957,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.9446623921394348,0.4635608792304992,0.3240520060062408,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236932158470154,0.309250146150589,0.2945066392421722,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883094787598,0.2113406807184219,0.960075318813324,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496692657470703,1.0,1.0,0.0,1.0,-2.937016725540161,2.937009811401367,6.9335246735136025e-06,2.267688035964966,0.8850106596946716,0.8850106596946716,0.0,131.4605255126953,146.0,33544.18359375,0.0,2106.19873046875,1.0,281.8409423828125,284.08428955078125,291.3935852050781,294.0018615722656,293.1499938964844,293.1499938964844,282.1499938964844,35712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672508955001831,1.0,0.0,0.0,3.5668880939483643,3.566911220550537,8.489307106174238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4918.40283203125,0.0,1440.550048828125,1497.1583251953125,0.0,2176.465087890625,0.8865393996238708,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747771978378296,0.3788533210754394,0.341978520154953,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989953637123108,0.5629438161849976,0.5327125191688538,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442511796951294,0.4697202444076538,0.3283066153526306,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222113847732544,0.3118863403797149,0.2969971299171448,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272154092788696,0.2132554054260254,0.968730092048645,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552016496658325,1.0,1.0,0.0,1.0,-2.9641408920288086,2.9641337394714355,7.062127679091645e-06,2.288607120513916,0.894542396068573,0.894542396068573,0.0,134.66268920898438,149.0,33128.3671875,0.0,2169.064208984375,1.0,282.1411437988281,284.3428649902344,291.3589782714844,293.9333190917969,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623288035392761,1.0,0.0,0.0,3.5901594161987305,3.590182542800904,8.600441105954815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4869.0947265625,0.0,1462.8570556640625,1497.1583251953125,0.0,2133.030029296875,0.8914754986763,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747771978378296,0.3788533210754394,0.341978520154953,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989953637123108,0.5629438161849976,0.5327125191688538,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442511796951294,0.4697202444076538,0.3283066153526306,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222113847732544,0.3118863403797149,0.2969971299171448,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272154092788696,0.2132554054260254,0.968730092048645,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552016496658325,1.0,1.0,0.0,1.0,-2.9641408920288086,2.9641337394714355,7.062127679091645e-06,2.288607120513916,0.894542396068573,0.894542396068573,0.0,134.66268920898438,149.0,33128.3671875,0.0,2169.064208984375,1.0,282.1411437988281,284.3428649902344,291.3589782714844,293.9333190917969,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623288035392761,1.0,0.0,0.0,3.5901594161987305,3.590182542800904,8.600441105954815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4869.0947265625,0.0,1462.8570556640625,1497.1583251953125,0.0,2133.030029296875,0.8914754986763,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724634051322937,0.3812870383262634,0.3441721498966217,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967015385627748,0.5655202865600586,0.5352137684822083,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440267086029052,0.4761980473995209,0.3328054845333099,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209109902381897,0.3147607147693634,0.2997342050075531,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262540459632874,0.21538145840168,0.9784241318702698,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605894327163696,1.0,1.0,0.0,1.0,-2.990143299102783,2.990135908126831,7.186425591498846e-06,2.308619976043701,0.9071396589279176,0.9071396589279176,0.0,137.89637756347656,152.0,32702.634765625,0.0,2231.14794921875,1.0,282.4413757324219,284.59381103515625,291.3226013183594,293.8653869628906,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583640217781067,1.0,0.0,0.0,3.625808477401733,3.625832080841065,8.772088335717854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5370.73974609375,0.0,1499.17138671875,1497.1583251953125,0.0,2098.238525390625,0.8992106318473816,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724634051322937,0.3812870383262634,0.3441721498966217,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967015385627748,0.5655202865600586,0.5352137684822083,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440267086029052,0.4761980473995209,0.3328054845333099,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209109902381897,0.3147607147693634,0.2997342050075531,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262540459632874,0.21538145840168,0.9784241318702698,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605894327163696,1.0,1.0,0.0,1.0,-2.990143299102783,2.990135908126831,7.186425591498846e-06,2.308619976043701,0.9071396589279176,0.9071396589279176,0.0,137.89637756347656,152.0,32702.634765625,0.0,2231.14794921875,1.0,282.4413757324219,284.59381103515625,291.3226013183594,293.8653869628906,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583640217781067,1.0,0.0,0.0,3.625808477401733,3.625832080841065,8.772088335717854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5370.73974609375,0.0,1499.17138671875,1497.1583251953125,0.0,2098.238525390625,0.8992106318473816,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673810362815857,0.3816638886928558,0.3452634811401367,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923149943351746,0.566456139087677,0.5368432402610779,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639853477478,0.480766087770462,0.3365235924720764,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174204230308533,0.3164146542549133,0.3018445670604706,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233943343162537,0.2166267037391662,0.9861332774162292,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655679106712341,1.0,1.0,0.0,1.0,-3.0096969604492188,3.0096895694732666,7.281073067133548e-06,2.323866844177246,0.91339111328125,0.91339111328125,0.0,141.98922729492188,155.0,33584.04296875,0.0,2287.0107421875,1.0,282.1578674316406,284.35528564453125,291.3720092773437,294.0795288085937,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788585424423218,1.0,0.0,0.0,3.659223794937134,3.659247636795044,8.934520110415178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5488.2529296875,0.0,1536.90869140625,1497.1583251953125,0.0,2279.89794921875,0.9067286849021912,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673810362815857,0.3816638886928558,0.3452634811401367,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923149943351746,0.566456139087677,0.5368432402610779,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639853477478,0.480766087770462,0.3365235924720764,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174204230308533,0.3164146542549133,0.3018445670604706,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233943343162537,0.2166267037391662,0.9861332774162292,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655679106712341,1.0,1.0,0.0,1.0,-3.0096969604492188,3.0096895694732666,7.281073067133548e-06,2.323866844177246,0.91339111328125,0.91339111328125,0.0,141.98922729492188,155.0,33584.04296875,0.0,2287.0107421875,1.0,282.1578674316406,284.35528564453125,291.3720092773437,294.0795288085937,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788585424423218,1.0,0.0,0.0,3.659223794937134,3.659247636795044,8.934520110415178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5488.2529296875,0.0,1536.90869140625,1497.1583251953125,0.0,2279.89794921875,0.9067286849021912,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581321835517883,0.3802321851253509,0.3444901704788208,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984011173248291,0.5653983354568481,0.5364423990249634,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9322836399078368,0.483614444732666,0.3388819098472595,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101571202278137,0.3166592419147491,0.3025621175765991,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171090245246887,0.2166890799999237,0.9885669350624084,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693578720092773,1.0,1.0,0.0,1.0,-3.014920949935913,3.014913558959961,7.306491170311347e-06,2.3279519081115723,0.9161970019340516,0.9161970019340516,0.0,147.29562377929688,158.0,34348.5078125,0.0,2323.708251953125,1.0,281.8580322265625,284.0904846191406,291.32843017578125,294.1257629394531,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971717119216919,1.0,0.0,0.0,3.684048414230346,3.684072732925415,9.056157068698668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5553.4345703125,0.0,1566.4976806640625,1497.1583251953125,0.0,2445.59521484375,0.9124367237091064,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581321835517883,0.3802321851253509,0.3444901704788208,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984011173248291,0.5653983354568481,0.5364423990249634,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9322836399078368,0.483614444732666,0.3388819098472595,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101571202278137,0.3166592419147491,0.3025621175765991,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171090245246887,0.2166890799999237,0.9885669350624084,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693578720092773,1.0,1.0,0.0,1.0,-3.014920949935913,3.014913558959961,7.306491170311347e-06,2.3279519081115723,0.9161970019340516,0.9161970019340516,0.0,147.29562377929688,158.0,34348.5078125,0.0,2323.708251953125,1.0,281.8580322265625,284.0904846191406,291.32843017578125,294.1257629394531,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971717119216919,1.0,0.0,0.0,3.684048414230346,3.684072732925415,9.056157068698668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5553.4345703125,0.0,1566.4976806640625,1497.1583251953125,0.0,2445.59521484375,0.9124367237091064,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533633947372437,0.3791974484920501,0.3437965810298919,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9793598651885986,0.5644606351852417,0.5358301997184753,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927836775779724,0.4847123026847839,0.339824378490448,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061254620552063,0.3164643347263336,0.3025998175144195,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135518193244934,0.2164210081100464,0.9883590936660768,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708203315734863,1.0,1.0,0.0,1.0,-3.0142836570739746,3.0142762660980225,7.303377969947178e-06,2.327449321746826,0.915683925151825,0.915683925151825,0.0,149.93423461914062,158.0,34992.23046875,0.0,2336.116455078125,1.0,281.6002502441406,283.8861694335937,291.3171081542969,294.229248046875,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057206869125366,1.0,0.0,0.0,3.6928069591522217,3.69283127784729,9.09926882286527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5363.6640625,0.0,1577.57080078125,1497.1583251953125,0.0,2523.841796875,0.9144626259803772,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483797311782837,0.3779798746109009,0.3428364098072052,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742354154586792,0.5632861852645874,0.5348902344703674,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923079252243042,0.4856199622154236,0.340555876493454,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017281889915466,0.3160856068134308,0.3024055063724518,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095761895179749,0.215975135564804,0.98717200756073,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719882845878601,1.0,1.0,0.0,1.0,-3.011221408843994,3.011214017868042,7.2885000008682255e-06,2.3250648975372314,0.9157564640045166,0.9157564640045166,0.0,152.61109924316406,161.0,35014.94140625,0.0,2344.30078125,1.0,281.55780029296875,283.8244323730469,291.264892578125,294.1167297363281,293.1499938964844,293.1499938964844,281.25,35633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091074228286743,1.0,0.0,0.0,3.698500394821167,3.6985247135162354,9.127347766479944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5607.5810546875,0.0,1585.0224609375,1497.1583251953125,0.0,2554.97607421875,0.915861427783966,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392661213874817,0.3752724528312683,0.3407076597213745,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964116394519806,0.5605602264404297,0.5326745510101318,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705699920654,0.4871159791946411,0.3418270051479339,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934986352920532,0.3150152564048767,0.3017112910747528,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016952633857727,0.214762195944786,0.9832360148429872,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736767053604126,1.0,1.0,0.0,1.0,-3.001965284347534,3.001958131790161,7.243589607242029e-06,2.3178443908691406,0.9121029376983644,0.9121029376983644,0.0,157.5291748046875,164.0,35608.1484375,0.0,2352.68310546875,1.0,281.2578125,283.560791015625,291.2116394042969,294.1050109863281,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170512914657593,1.0,0.0,0.0,3.701411008834839,3.7014355659484863,9.141720624938898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5660.75048828125,0.0,1590.707763671875,1497.1583251953125,0.0,2628.2734375,0.9167211055755616,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392661213874817,0.3752724528312683,0.3407076597213745,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964116394519806,0.5605602264404297,0.5326745510101318,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705699920654,0.4871159791946411,0.3418270051479339,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934986352920532,0.3150152564048767,0.3017112910747528,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016952633857727,0.214762195944786,0.9832360148429872,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736767053604126,1.0,1.0,0.0,1.0,-3.001965284347534,3.001958131790161,7.243589607242029e-06,2.3178443908691406,0.9121029376983644,0.9121029376983644,0.0,157.5291748046875,164.0,35608.1484375,0.0,2352.68310546875,1.0,281.2578125,283.560791015625,291.2116394042969,294.1050109863281,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170512914657593,1.0,0.0,0.0,3.701411008834839,3.7014355659484863,9.141720624938898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5660.75048828125,0.0,1590.707763671875,1497.1583251953125,0.0,2628.2734375,0.9167211055755616,1.0,0.0,3.0,1.0,0.0
