time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312617540359497,0.372405469417572,0.3383890688419342,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.954510509967804,0.5575701594352722,0.530151903629303,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074584245681764,0.4882289171218872,0.3427958190441131,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861510515213013,0.3136894106864929,0.3007209300994873,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944413185119629,0.2132975757122039,0.9778967499732972,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746257305145264,1.0,1.0,0.0,1.0,-2.989704132080078,2.989696979522705,7.184327841969207e-06,2.308286428451538,0.9056397080421448,0.9056397080421448,0.0,161.81752014160156,164.0,36200.8125,0.0,2352.331787109375,1.0,280.9591064453125,283.3062744140625,291.1752014160156,294.11236572265625,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233566284179688,1.0,0.0,0.0,3.6925606727600098,3.692585229873657,9.09805578430678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5396.162109375,0.0,1583.0626220703125,1497.1583251953125,0.0,2686.694091796875,0.9149534106254578,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309420943260193,0.3722957968711853,0.3382876813411712,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541149735450744,0.5574531555175781,0.5300397276878357,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071852564811708,0.4882839918136596,0.3428317606449127,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858567833900452,0.3136371672153473,0.3006739914417267,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941467523574829,0.2132371515035629,0.9776474237442015,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746533274650574,1.0,1.0,0.0,1.0,-2.9891343116760254,2.989126920700073,7.181572073022835e-06,2.307839155197144,0.9054219126701356,0.9054219126701356,0.0,161.98721313476562,167.0,36194.26953125,0.0,2352.163818359375,1.0,280.9578552246094,283.304443359375,291.17138671875,294.1044311523437,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232724070549011,1.0,0.0,0.0,3.692019701004028,3.692044258117676,9.095389827962208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5717.84228515625,0.0,1582.510498046875,1497.1583251953125,0.0,2685.91259765625,0.9148396253585817,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234003186225891,0.3692382872104645,0.3357465267181396,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445813298225404,0.5541806817054749,0.5271924138069153,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086926460266,0.4893140196800232,0.3437026441097259,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789461612701416,0.3121183812618255,0.2994548678398132,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871449947357178,0.2115643173456192,0.971158802509308,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143575668335,1.0,1.0,0.0,1.0,-2.9744393825531006,2.9744322299957275,7.110873411875218e-06,2.2963802814483643,0.8961276412010193,0.8961276412010193,0.0,165.98471069335938,170.0,36856.25,0.0,2345.916748046875,1.0,280.657958984375,283.0612487792969,291.1417541503906,294.12091064453125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292801976203918,1.0,0.0,0.0,3.67016863822937,3.67019295692444,8.988046715785458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5147.99658203125,0.0,1560.3265380859375,1497.1583251953125,0.0,2741.74609375,0.910178542137146,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234003186225891,0.3692382872104645,0.3357465267181396,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445813298225404,0.5541806817054749,0.5271924138069153,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086926460266,0.4893140196800232,0.3437026441097259,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789461612701416,0.3121183812618255,0.2994548678398132,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871449947357178,0.2115643173456192,0.971158802509308,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143575668335,1.0,1.0,0.0,1.0,-2.9744393825531006,2.9744322299957275,7.110873411875218e-06,2.2963802814483643,0.8961276412010193,0.8961276412010193,0.0,165.98471069335938,170.0,36856.25,0.0,2345.916748046875,1.0,280.657958984375,283.0612487792969,291.1417541503906,294.12091064453125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292801976203918,1.0,0.0,0.0,3.67016863822937,3.67019295692444,8.988046715785458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5147.99658203125,0.0,1560.3265380859375,1497.1583251953125,0.0,2741.74609375,0.910178542137146,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186699748039246,0.3679990470409393,0.3342098593711853,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.93838769197464,0.5527591705322266,0.525377094745636,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670903205872,0.4921276867389679,0.3453245759010315,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747299671173096,0.3117037415504455,0.298810213804245,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826030611991882,0.210707426071167,0.966516137123108,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757049918174744,1.0,1.0,0.0,1.0,-2.9659886360168457,2.9659814834594727,7.069879302434856e-06,2.2895760536193848,0.8923051357269287,0.8923051357269287,0.0,168.65109252929688,173.0,35819.2578125,0.0,2344.20458984375,1.0,280.9422607421875,283.2848205566406,291.034423828125,293.8415222167969,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129727840423584,1.0,0.0,0.0,3.648398160934448,3.6484222412109375,8.881733606358466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5017.04833984375,0.0,1535.5963134765625,1497.1583251953125,0.0,2590.595703125,0.9053157567977904,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186699748039246,0.3679990470409393,0.3342098593711853,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.93838769197464,0.5527591705322266,0.525377094745636,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670903205872,0.4921276867389679,0.3453245759010315,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747299671173096,0.3117037415504455,0.298810213804245,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826030611991882,0.210707426071167,0.966516137123108,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757049918174744,1.0,1.0,0.0,1.0,-2.9659886360168457,2.9659814834594727,7.069879302434856e-06,2.2895760536193848,0.8923051357269287,0.8923051357269287,0.0,168.65109252929688,173.0,35819.2578125,0.0,2344.20458984375,1.0,280.9422607421875,283.2848205566406,291.034423828125,293.8415222167969,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129727840423584,1.0,0.0,0.0,3.648398160934448,3.6484222412109375,8.881733606358466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5017.04833984375,0.0,1535.5963134765625,1497.1583251953125,0.0,2590.595703125,0.9053157567977904,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176640272140503,0.368058830499649,0.3340646922588348,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370151162147522,0.5528265833854675,0.5251994729042053,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983476161956787,0.4942161440849304,0.3466137945652008,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739440202713013,0.3120090961456299,0.2989496290683746,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816235184669495,0.2107101529836654,0.9659639596939088,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.576288104057312,1.0,1.0,0.0,1.0,-2.9666476249694824,2.9666404724121094,7.072780135786161e-06,2.289980173110962,0.8924970626831055,0.8924970626831055,0.0,169.44003295898438,173.0,35155.4375,0.0,2349.38818359375,1.0,281.1986694335937,283.4854736328125,290.99444580078125,293.6669921875,293.1499938964844,293.1499938964844,281.25,36446.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023311495780945,1.0,0.0,0.0,3.6401712894439697,3.64019513130188,8.841723229124909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5177.48974609375,0.0,1525.5948486328125,1497.1583251953125,0.0,2492.7578125,0.9034493565559388,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174632787704468,0.3684421479701996,0.3343350887298584,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366655349731444,0.5532925128936768,0.5255244970321655,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992962837219238,0.4966343939304352,0.3482318818569183,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739395499229431,0.3125977218151092,0.2994191646575928,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814318895339966,0.2109718769788742,0.9667330384254456,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771508812904358,1.0,1.0,0.0,1.0,-2.970791816711426,2.970784902572632,7.092376563377911e-06,2.2931020259857178,0.8921364545822144,0.8921364545822144,0.0,169.95266723632812,176.0,35115.66015625,0.0,2359.468505859375,1.0,281.2417907714844,283.5468444824219,291.0103454589844,293.7286682128906,293.1499938964844,293.1499938964844,281.54998779296875,36342.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967149019241333,1.0,0.0,0.0,3.6347711086273193,3.6347951889038086,8.815509886517248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4949.00341796875,0.0,1518.846435546875,1497.1583251953125,0.0,2441.4287109375,0.9021329283714294,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175666332244873,0.3696902990341186,0.3353234529495239,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366258978843688,0.5548548698425293,0.5268092751502991,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016942381858826,0.5019950270652771,0.3518374562263489,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745224833488464,0.3142622113227844,0.3008528053760528,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817849278450012,0.2119794189929962,0.970615565776825,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795580744743347,1.0,1.0,0.0,1.0,-2.9842422008514404,2.9842350482940674,7.1565686994290445e-06,2.3034088611602783,0.8951607346534729,0.8951607346534729,0.0,171.050537109375,179.0,34509.3359375,0.0,2389.46728515625,1.0,281.5416259765625,283.80865478515625,291.01446533203125,293.67791748046875,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854388356208801,1.0,0.0,0.0,3.63193154335022,3.63195538520813,8.801741842034971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4894.91064453125,0.0,1513.5545654296875,1497.1583251953125,0.0,2339.10693359375,0.9013023972511292,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175666332244873,0.3696902990341186,0.3353234529495239,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366258978843688,0.5548548698425293,0.5268092751502991,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016942381858826,0.5019950270652771,0.3518374562263489,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745224833488464,0.3142622113227844,0.3008528053760528,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817849278450012,0.2119794189929962,0.970615565776825,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795580744743347,1.0,1.0,0.0,1.0,-2.9842422008514404,2.9842350482940674,7.1565686994290445e-06,2.3034088611602783,0.8951607346534729,0.8951607346534729,0.0,171.050537109375,179.0,34509.3359375,0.0,2389.46728515625,1.0,281.5416259765625,283.80865478515625,291.01446533203125,293.67791748046875,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854388356208801,1.0,0.0,0.0,3.63193154335022,3.63195538520813,8.801741842034971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4894.91064453125,0.0,1513.5545654296875,1497.1583251953125,0.0,2339.10693359375,0.9013023972511292,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179490566253662,0.3713832795619964,0.3367679119110107,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936909317970276,0.556986927986145,0.5287102460861206,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412804603576,0.5078571438789368,0.3558350801467895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754546999931335,0.3163802623748779,0.3027748167514801,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654619216919,0.2134503722190857,0.976848006248474,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582767128944397,1.0,1.0,0.0,1.0,-3.0028672218322754,3.0028600692749023,7.246153927553678e-06,2.317774534225464,0.9013257026672364,0.9013257026672364,0.0,172.42271423339844,182.0,33957.796875,0.0,2430.6376953125,1.0,281.8416442871094,284.0671081542969,291.0182189941406,293.6394348144531,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775507569313049,1.0,0.0,0.0,3.64101791381836,3.6410417556762695,8.845836418913677e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5419.037109375,0.0,1521.21240234375,1497.1583251953125,0.0,2268.177734375,0.9031131267547609,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179490566253662,0.3713832795619964,0.3367679119110107,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936909317970276,0.556986927986145,0.5287102460861206,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412804603576,0.5078571438789368,0.3558350801467895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754546999931335,0.3163802623748779,0.3027748167514801,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654619216919,0.2134503722190857,0.976848006248474,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582767128944397,1.0,1.0,0.0,1.0,-3.0028672218322754,3.0028600692749023,7.246153927553678e-06,2.317774534225464,0.9013257026672364,0.9013257026672364,0.0,172.42271423339844,182.0,33957.796875,0.0,2430.6376953125,1.0,281.8416442871094,284.0671081542969,291.0182189941406,293.6394348144531,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775507569313049,1.0,0.0,0.0,3.64101791381836,3.6410417556762695,8.845836418913677e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5419.037109375,0.0,1521.21240234375,1497.1583251953125,0.0,2268.177734375,0.9031131267547609,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156290650367737,0.3711448907852173,0.3372448086738586,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337766170501708,0.5571390390396118,0.5296192765235901,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356708526612,0.5117767453193665,0.3590863645076751,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739684581756592,0.3173693418502807,0.3042050898075104,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813876628875732,0.2141655385494232,0.9818976521492004,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861352682113647,1.0,1.0,0.0,1.0,-3.0162479877471924,3.01624059677124,7.311421995837009e-06,2.328335762023926,0.90118408203125,0.90118408203125,0.0,175.33447265625,185.0,34723.34375,0.0,2470.3857421875,1.0,281.5578308105469,283.83612060546875,291.1039428710937,293.8831481933594,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950325012207031,1.0,0.0,0.0,3.648028612136841,3.648052453994751,8.879933943717333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5540.99169921875,0.0,1529.755126953125,1497.1583251953125,0.0,2426.09814453125,0.9047151803970336,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156290650367737,0.3711448907852173,0.3372448086738586,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337766170501708,0.5571390390396118,0.5296192765235901,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356708526612,0.5117767453193665,0.3590863645076751,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739684581756592,0.3173693418502807,0.3042050898075104,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813876628875732,0.2141655385494232,0.9818976521492004,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861352682113647,1.0,1.0,0.0,1.0,-3.0162479877471924,3.01624059677124,7.311421995837009e-06,2.328335762023926,0.90118408203125,0.90118408203125,0.0,175.33447265625,185.0,34723.34375,0.0,2470.3857421875,1.0,281.5578308105469,283.83612060546875,291.1039428710937,293.8831481933594,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950325012207031,1.0,0.0,0.0,3.648028612136841,3.648052453994751,8.879933943717333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5540.99169921875,0.0,1529.755126953125,1497.1583251953125,0.0,2426.09814453125,0.9047151803970336,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095605969429016,0.36920166015625,0.3359748125076294,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259722828865052,0.5552439093589783,0.5284175276756287,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995749354362488,0.5139756798744202,0.3609753847122192,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690528035163879,0.3170126080513,0.3043209314346313,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767887473106384,0.2137700319290161,0.9821045398712158,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886862874031067,1.0,1.0,0.0,1.0,-3.015947103500366,3.015939712524414,7.310273304028669e-06,2.328235626220703,0.8976473212242126,0.8976473212242126,0.0,179.86004638671875,188.0,35357.734375,0.0,2493.09814453125,1.0,281.2582397460937,283.5795288085937,291.095703125,293.9566955566406,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108260631561279,1.0,0.0,0.0,3.6462559700012207,3.646279811859131,8.871306818036828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5005.11474609375,0.0,1529.527587890625,1497.1583251953125,0.0,2570.802734375,0.904468297958374,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095605969429016,0.36920166015625,0.3359748125076294,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259722828865052,0.5552439093589783,0.5284175276756287,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995749354362488,0.5139756798744202,0.3609753847122192,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690528035163879,0.3170126080513,0.3043209314346313,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767887473106384,0.2137700319290161,0.9821045398712158,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886862874031067,1.0,1.0,0.0,1.0,-3.015947103500366,3.015939712524414,7.310273304028669e-06,2.328235626220703,0.8976473212242126,0.8976473212242126,0.0,179.86004638671875,188.0,35357.734375,0.0,2493.09814453125,1.0,281.2582397460937,283.5795288085937,291.095703125,293.9566955566406,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108260631561279,1.0,0.0,0.0,3.6462559700012207,3.646279811859131,8.871306818036828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5005.11474609375,0.0,1529.527587890625,1497.1583251953125,0.0,2570.802734375,0.904468297958374,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065029382705688,0.3686680197715759,0.3352572023868561,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221264123916626,0.5546377897262573,0.5276166200637817,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974938988685608,0.5155343413352966,0.3618576526641845,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665920853614807,0.3169781565666199,0.3042006194591522,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743965148925781,0.2136082500219345,0.9812864661216736,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896928906440735,1.0,1.0,0.0,1.0,-3.0140483379364014,3.014040946960449,7.300891866179882e-06,2.326693058013916,0.8992047905921936,0.8992047905921936,0.0,181.9982452392578,188.0,34676.6328125,0.0,2500.544921875,1.0,281.50128173828125,283.75506591796875,291.0062561035156,293.6951599121094,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039442896842957,1.0,0.0,0.0,3.645942687988281,3.6459667682647705,8.86978284597717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5132.72119140625,0.0,1528.6669921875,1497.1583251953125,0.0,2507.54150390625,0.9044159054756165,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.804873526096344,0.3687184751033783,0.3351572751998901,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200077056884766,0.5546513199806213,0.5274572968482971,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969271183013916,0.517682671546936,0.3632339537143707,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653499245643616,0.3173195421695709,0.3044352531433105,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731203198432922,0.2137220948934555,0.9815464019775392,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907987356185913,1.0,1.0,0.0,1.0,-3.0159788131713867,3.0159716606140137,7.3100482040899806e-06,2.32809853553772,0.9002957344055176,0.9002957344055176,0.0,183.45269775390625,191.0,34603.59765625,0.0,2511.65087890625,1.0,281.54229736328125,283.8063659667969,290.986328125,293.6965637207031,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981911301612854,1.0,0.0,0.0,3.64813232421875,3.6481564044952393,8.880439850145194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5480.716796875,0.0,1530.525390625,1497.1583251953125,0.0,2454.898681640625,0.904819905757904,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009066581726074,0.3674824237823486,0.3345828652381897,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151150584220886,0.5533971190452576,0.5268383622169495,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950498104095459,0.5205470323562622,0.3656459152698517,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624064087867737,0.3172741234302521,0.304772675037384,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701915264129639,0.213468536734581,0.9818553924560548,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.592956006526947,1.0,1.0,0.0,1.0,-3.018231153488159,3.018223762512207,7.321254997805227e-06,2.329958438873291,0.8967689871788025,0.8967689871788025,0.0,186.7252197265625,194.0,35214.3359375,0.0,2532.72265625,1.0,281.2578430175781,283.5704040527344,291.0530700683594,293.875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062267303466797,1.0,0.0,0.0,3.644833564758301,3.644857406616211,8.864386700224713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4985.51513671875,0.0,1528.2965087890625,1497.1583251953125,0.0,2528.489501953125,0.9041852355003356,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009066581726074,0.3674824237823486,0.3345828652381897,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151150584220886,0.5533971190452576,0.5268383622169495,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950498104095459,0.5205470323562622,0.3656459152698517,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624064087867737,0.3172741234302521,0.304772675037384,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701915264129639,0.213468536734581,0.9818553924560548,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.592956006526947,1.0,1.0,0.0,1.0,-3.018231153488159,3.018223762512207,7.321254997805227e-06,2.329958438873291,0.8967689871788025,0.8967689871788025,0.0,186.7252197265625,194.0,35214.3359375,0.0,2532.72265625,1.0,281.2578430175781,283.5704040527344,291.0530700683594,293.875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062267303466797,1.0,0.0,0.0,3.644833564758301,3.644857406616211,8.864386700224713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4985.51513671875,0.0,1528.2965087890625,1497.1583251953125,0.0,2528.489501953125,0.9041852355003356,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972207069396973,0.3671896457672119,0.3339989781379699,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106405973434448,0.5530171990394592,0.5261403918266296,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834599494934,0.5244324803352356,0.3680684268474579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596814632415771,0.3177169263362884,0.3050305247306824,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674219369888306,0.2135250568389892,0.9817237257957458,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949335098266602,1.0,1.0,0.0,1.0,-3.019742965698242,3.01973557472229,7.328271749429405e-06,2.330989360809326,0.8992235064506531,0.8992235064506531,0.0,189.7739105224609,197.0,34448.44921875,0.0,2551.28759765625,1.0,281.5421447753906,283.7977294921875,290.9834289550781,293.671630859375,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936117053031921,1.0,0.0,0.0,3.645383596420288,3.645407676696777,8.86706288838468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4883.9375,0.0,1527.73974609375,1497.1583251953125,0.0,2413.16845703125,0.9042313694953918,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972207069396973,0.3671896457672119,0.3339989781379699,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106405973434448,0.5530171990394592,0.5261403918266296,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834599494934,0.5244324803352356,0.3680684268474579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596814632415771,0.3177169263362884,0.3050305247306824,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674219369888306,0.2135250568389892,0.9817237257957458,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949335098266602,1.0,1.0,0.0,1.0,-3.019742965698242,3.01973557472229,7.328271749429405e-06,2.330989360809326,0.8992235064506531,0.8992235064506531,0.0,189.7739105224609,197.0,34448.44921875,0.0,2551.28759765625,1.0,281.5421447753906,283.7977294921875,290.9834289550781,293.671630859375,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936117053031921,1.0,0.0,0.0,3.645383596420288,3.645407676696777,8.86706288838468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4883.9375,0.0,1527.73974609375,1497.1583251953125,0.0,2413.16845703125,0.9042313694953918,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962955236434937,0.3681991696357727,0.3347271382808685,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092822074890136,0.5541194081306458,0.5269414782524109,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946716785430908,0.5296770930290222,0.3715559840202331,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592699527740479,0.3191395103931427,0.3062260746955871,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669088006019592,0.2143868505954742,0.9850232601165771,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974947810173035,1.0,1.0,0.0,1.0,-3.031168937683105,3.0311615467071533,7.383658157777971e-06,2.3397347927093506,0.9048637747764589,0.9048637747764589,0.0,191.67648315429688,200.0,33753.33203125,0.0,2582.822021484375,1.0,281.841796875,284.045654296875,290.9772644042969,293.5876770019531,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795287370681763,1.0,0.0,0.0,3.655375003814697,3.655398845672608,8.915735065784247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5396.55419921875,0.0,1536.9984130859375,1497.1583251953125,0.0,2285.91015625,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962955236434937,0.3681991696357727,0.3347271382808685,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092822074890136,0.5541194081306458,0.5269414782524109,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946716785430908,0.5296770930290222,0.3715559840202331,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592699527740479,0.3191395103931427,0.3062260746955871,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669088006019592,0.2143868505954742,0.9850232601165771,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974947810173035,1.0,1.0,0.0,1.0,-3.031168937683105,3.0311615467071533,7.383658157777971e-06,2.3397347927093506,0.9048637747764589,0.9048637747764589,0.0,191.67648315429688,200.0,33753.33203125,0.0,2582.822021484375,1.0,281.841796875,284.045654296875,290.9772644042969,293.5876770019531,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795287370681763,1.0,0.0,0.0,3.655375003814697,3.655398845672608,8.915735065784247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5396.55419921875,0.0,1536.9984130859375,1497.1583251953125,0.0,2285.91015625,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937359809875488,0.3675682246685028,0.3348122835159302,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062590003013612,0.553625762462616,0.5271835327148438,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351175308228,0.5331671237945557,0.3744980096817016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757660448551178,0.3196769952774048,0.3071946203708648,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654060482978821,0.2147042900323867,0.9881308674812316,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002397537231445,1.0,1.0,0.0,1.0,-3.0400137901306152,3.040006399154663,7.427287073369371e-06,2.346763134002685,0.9040737748146056,0.9040737748146056,0.0,194.5899658203125,203.0,34408.66015625,0.0,2614.831787109375,1.0,281.5577392578125,283.8072814941406,291.0815124511719,293.8337097167969,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926239967346191,1.0,0.0,0.0,3.661741256713867,3.661765336990357,8.946817615651526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5514.955078125,0.0,1545.1834716796875,1497.1583251953125,0.0,2404.1884765625,0.9077916741371156,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937359809875488,0.3675682246685028,0.3348122835159302,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062590003013612,0.553625762462616,0.5271835327148438,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351175308228,0.5331671237945557,0.3744980096817016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757660448551178,0.3196769952774048,0.3071946203708648,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654060482978821,0.2147042900323867,0.9881308674812316,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002397537231445,1.0,1.0,0.0,1.0,-3.0400137901306152,3.040006399154663,7.427287073369371e-06,2.346763134002685,0.9040737748146056,0.9040737748146056,0.0,194.5899658203125,203.0,34408.66015625,0.0,2614.831787109375,1.0,281.5577392578125,283.8072814941406,291.0815124511719,293.8337097167969,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926239967346191,1.0,0.0,0.0,3.661741256713867,3.661765336990357,8.946817615651526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5514.955078125,0.0,1545.1834716796875,1497.1583251953125,0.0,2404.1884765625,0.9077916741371156,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911921143531799,0.3666021227836609,0.3342343270778656,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034615755081176,0.5526242852210999,0.5265800952911377,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925888538360596,0.534231424331665,0.3754669427871704,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558112144470215,0.3194590508937835,0.3072357177734375,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.663650631904602,0.2144800424575805,0.9881344437599182,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.601365327835083,1.0,1.0,0.0,1.0,-3.039818286895752,3.0398108959198,7.426490810757968e-06,2.3466796875,0.9016579985618592,0.9016579985618592,0.0,196.6365203857422,203.0,34993.19921875,0.0,2625.063720703125,1.0,281.3008728027344,283.606201171875,291.1161193847656,293.9956970214844,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019601702690125,1.0,0.0,0.0,3.661567687988281,3.6615917682647705,8.945969511842122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5335.33349609375,0.0,1546.0257568359375,1497.1583251953125,0.0,2489.360107421875,0.9078015089035034,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879817485809326,0.3653503358364105,0.3332770466804504,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000415205955505,0.5512544512748718,0.5255051851272583,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903727531433105,0.5349949598312378,0.3761210143566131,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7534000277519226,0.3189815282821655,0.3069698512554168,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613283157348633,0.2140288203954696,0.9869697690010072,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022510528564453,1.0,1.0,0.0,1.0,-3.0364465713500977,3.036439180374145,7.4101335485465825e-06,2.344122648239136,0.8997966647148132,0.8997966647148132,0.0,198.9603271484375,206.0,34949.984375,0.0,2630.61181640625,1.0,281.2580261230469,283.54522705078125,291.09429931640625,293.9213256835937,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062848448753357,1.0,0.0,0.0,3.658345460891724,3.658369541168213,8.930231842896319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5580.98876953125,0.0,1543.3331298828125,1497.1583251953125,0.0,2529.023193359375,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813851237297058,0.3625117838382721,0.3310249745845794,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839134216309,0.5480241179466248,0.522820234298706,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857842087745667,0.536131739616394,0.3771404325962066,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.748361349105835,0.3176300525665283,0.3060166239738464,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.2127433270215988,0.9827156066894532,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034656167030334,1.0,1.0,0.0,1.0,-3.025482177734375,3.025474786758423,7.356763035204494e-06,2.335678577423096,0.8926491141319275,0.8926491141319275,0.0,203.518310546875,209.0,35550.63671875,0.0,2633.08154296875,1.0,280.9582214355469,283.2933654785156,291.08160400390625,293.9566955566406,293.1499938964844,293.1499938964844,281.25,36417.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151193261146545,1.0,0.0,0.0,3.6435623168945312,3.643586397171021,8.858204409989412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5032.9990234375,0.0,1529.13623046875,1497.1583251953125,0.0,2610.414306640625,0.9041021466255188,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813851237297058,0.3625117838382721,0.3310249745845794,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839134216309,0.5480241179466248,0.522820234298706,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857842087745667,0.536131739616394,0.3771404325962066,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.748361349105835,0.3176300525665283,0.3060166239738464,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.2127433270215988,0.9827156066894532,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034656167030334,1.0,1.0,0.0,1.0,-3.025482177734375,3.025474786758423,7.356763035204494e-06,2.335678577423096,0.8926491141319275,0.8926491141319275,0.0,203.518310546875,209.0,35550.63671875,0.0,2633.08154296875,1.0,280.9582214355469,283.2933654785156,291.08160400390625,293.9566955566406,293.1499938964844,293.1499938964844,281.25,36417.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151193261146545,1.0,0.0,0.0,3.6435623168945312,3.643586397171021,8.858204409989412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5032.9990234375,0.0,1529.13623046875,1497.1583251953125,0.0,2610.414306640625,0.9041021466255188,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851254463196,0.3613841235637665,0.3296240568161011,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882387280464172,0.5464977622032166,0.5209572911262512,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835475444793701,0.5391051769256592,0.3788662552833557,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774908065796,0.3172449469566345,0.3054381012916565,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120939344167709,0.979235827922821,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485273361206,1.0,1.0,0.0,1.0,-3.018739938735962,3.018732786178589,7.323530098801711e-06,2.330268621444702,0.8910720944404602,0.8910720944404602,0.0,206.6996307373047,212.0,34499.2578125,0.0,2636.5419921875,1.0,281.2420654296875,283.5101928710937,290.9910583496094,293.6943359375,293.1499938964844,293.1499938964844,281.54998779296875,36335.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798263430595398,1.0,0.0,0.0,3.6302456855773926,3.630269527435303,8.793572305876296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4908.55908203125,0.0,1513.7969970703125,1497.1583251953125,0.0,2455.558349609375,0.9011033177375792,1.0,0.0,3.0,1.0,0.0
