time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851254463196,0.3613841235637665,0.3296240568161011,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882387280464172,0.5464977622032166,0.5209572911262512,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835475444793701,0.5391051769256592,0.3788662552833557,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774908065796,0.3172449469566345,0.3054381012916565,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120939344167709,0.979235827922821,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485273361206,1.0,1.0,0.0,1.0,-3.018739938735962,3.018732786178589,7.323530098801711e-06,2.330268621444702,0.8910720944404602,0.8910720944404602,0.0,206.6996307373047,212.0,34499.2578125,0.0,2636.5419921875,1.0,281.2420654296875,283.5101928710937,290.9910583496094,293.6943359375,293.1499938964844,293.1499938964844,281.54998779296875,36335.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798263430595398,1.0,0.0,0.0,3.6302456855773926,3.630269527435303,8.793572305876296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4908.55908203125,0.0,1513.7969970703125,1497.1583251953125,0.0,2455.558349609375,0.9011033177375792,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.775850772857666,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866246342658997,0.5467171669006348,0.5208777189254761,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437278151512146,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443176507949829,0.3180756568908691,0.3060270249843597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6519946455955505,0.2124528288841247,0.9800764918327332,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9474182128906,1.0,0.6061844229698181,1.0,1.0,0.0,1.0,-3.0241620540618896,3.024154663085937,7.349576208071085e-06,2.3343327045440674,0.8928390145301819,0.8928390145301819,0.0,208.42935180664065,215.0,33683.27734375,0.0,2655.901123046875,1.0,281.54156494140625,283.7591857910156,290.9890441894531,293.5965881347656,293.1499938964844,293.1499938964844,281.8500061035156,36112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802140712738037,1.0,0.0,0.0,3.625288486480713,3.625312328338623,8.769573014433263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4841.291015625,0.0,1506.6846923828125,1497.1583251953125,0.0,2292.0625,0.8998510241508484,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.775850772857666,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866246342658997,0.5467171669006348,0.5208777189254761,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437278151512146,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443176507949829,0.3180756568908691,0.3060270249843597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6519946455955505,0.2124528288841247,0.9800764918327332,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9474182128906,1.0,0.6061844229698181,1.0,1.0,0.0,1.0,-3.0241620540618896,3.024154663085937,7.349576208071085e-06,2.3343327045440674,0.8928390145301819,0.8928390145301819,0.0,208.42935180664065,215.0,33683.27734375,0.0,2655.901123046875,1.0,281.54156494140625,283.7591857910156,290.9890441894531,293.5965881347656,293.1499938964844,293.1499938964844,281.8500061035156,36112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802140712738037,1.0,0.0,0.0,3.625288486480713,3.625312328338623,8.769573014433263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4841.291015625,0.0,1506.6846923828125,1497.1583251953125,0.0,2292.0625,0.8998510241508484,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536768913269,0.3629476428031921,0.3307015597820282,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862040638923645,0.5478613376617432,0.5218009352684021,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445993423461914,0.3196066617965698,0.3073632717132568,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522160768508911,0.213477075099945,0.9841755628585817,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086651682853699,1.0,1.0,0.0,1.0,-3.037296295166016,3.0372889041900635,7.413464572891826e-06,2.344432592391968,0.8975687026977539,0.8975687026977539,0.0,209.8925170898437,218.0,32955.703125,0.0,2688.9130859375,1.0,281.8415832519531,284.00787353515625,291.0160217285156,293.560546875,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668554782867432,1.0,0.0,0.0,3.63065767288208,3.6306815147399902,8.795568078312499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4787.7724609375,0.0,1510.5313720703125,1497.1583251953125,0.0,2172.966064453125,0.9008617401123048,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536768913269,0.3629476428031921,0.3307015597820282,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862040638923645,0.5478613376617432,0.5218009352684021,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445993423461914,0.3196066617965698,0.3073632717132568,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522160768508911,0.213477075099945,0.9841755628585817,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086651682853699,1.0,1.0,0.0,1.0,-3.037296295166016,3.0372889041900635,7.413464572891826e-06,2.344432592391968,0.8975687026977539,0.8975687026977539,0.0,209.8925170898437,218.0,32955.703125,0.0,2688.9130859375,1.0,281.8415832519531,284.00787353515625,291.0160217285156,293.560546875,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668554782867432,1.0,0.0,0.0,3.63065767288208,3.6306815147399902,8.795568078312499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4787.7724609375,0.0,1510.5313720703125,1497.1583251953125,0.0,2172.966064453125,0.9008617401123048,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757422924041748,0.3636540472507477,0.3312681317329407,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.886039137840271,0.5486213564872742,0.5224331617355347,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.887279212474823,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448073029518127,0.3205220103263855,0.308175653219223,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524507999420166,0.2141442596912384,0.9869657754898072,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101493239402771,1.0,1.0,0.0,1.0,-3.045371055603028,3.045363426208496,7.452937552443473e-06,2.3506667613983154,0.9017148613929749,0.9017148613929749,0.0,210.74185180664065,218.0,32309.56640625,0.0,2709.068359375,1.0,282.0982666015625,284.2007751464844,291.0069885253906,293.4436950683594,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596368193626404,1.0,0.0,0.0,3.637303113937378,3.637326955795288,8.827796023069823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4944.41796875,0.0,1516.6368408203125,1497.1583251953125,0.0,2109.387939453125,0.9022740721702576,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759765982627869,0.3644779622554779,0.3320223093032837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861147165298462,0.5495273470878601,0.5232869982719421,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8884912729263306,0.5549810528755188,0.3895332813262939,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452167868614197,0.3215486109256744,0.3091397881507873,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529033780097961,0.2149201035499572,0.9903815388679504,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.387451171875,1.0,0.6118096113204956,1.0,1.0,0.0,1.0,-3.055075168609619,3.055067777633667,7.500522315240232e-06,2.3581619262695312,0.9052208065986632,0.9052208065986632,0.0,211.54872131347656,221.0,32268.140625,0.0,2732.298583984375,1.0,282.1417541503906,284.2535400390625,291.0402526855469,293.5345153808594,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570545077323914,1.0,0.0,0.0,3.64704155921936,3.6470656394958496,8.875130106389406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5291.7265625,0.0,1526.44580078125,1497.1583251953125,0.0,2086.78759765625,0.90432208776474,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739580273628235,0.3640706837177276,0.3323572874069214,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837572932243347,0.5492033362388611,0.5237605571746826,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441105246543884,0.3223039805889129,0.3103760480880737,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.652068018913269,0.2155648022890091,0.995217502117157,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150063276290894,1.0,1.0,0.0,1.0,-3.067143678665161,3.067136287689209,7.560483027191367e-06,2.367722749710083,0.9063687324523926,0.9063687324523926,0.0,214.68104553222656,224.0,32919.95703125,0.0,2772.48681640625,1.0,281.8577575683594,284.0111389160156,291.1477355957031,293.79150390625,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740080952644348,1.0,0.0,0.0,3.660566568374634,3.660590648651123,8.94107813564915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5407.68017578125,0.0,1542.4237060546875,1497.1583251953125,0.0,2236.5126953125,0.9073975086212158,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739580273628235,0.3640706837177276,0.3323572874069214,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837572932243347,0.5492033362388611,0.5237605571746826,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441105246543884,0.3223039805889129,0.3103760480880737,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.652068018913269,0.2155648022890091,0.995217502117157,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150063276290894,1.0,1.0,0.0,1.0,-3.067143678665161,3.067136287689209,7.560483027191367e-06,2.367722749710083,0.9063687324523926,0.9063687324523926,0.0,214.68104553222656,224.0,32919.95703125,0.0,2772.48681640625,1.0,281.8577575683594,284.0111389160156,291.1477355957031,293.79150390625,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740080952644348,1.0,0.0,0.0,3.660566568374634,3.660590648651123,8.94107813564915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5407.68017578125,0.0,1542.4237060546875,1497.1583251953125,0.0,2236.5126953125,0.9073975086212158,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688868045806885,0.36198690533638,0.3309548497200012,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782370090484619,0.5468640327453613,0.5221339464187622,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427700042725,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404581308364868,0.3216850161552429,0.3102522790431976,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487292051315308,0.2150767743587494,0.9950479865074158,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.617317795753479,1.0,1.0,0.0,1.0,-3.0651743412017822,3.065166711807251,7.551093403890263e-06,2.366335153579712,0.9041304588317872,0.9041304588317872,0.0,219.3414001464844,227.0,33538.30859375,0.0,2792.93896484375,1.0,281.55816650390625,283.7488098144531,291.15460205078125,293.87701416015625,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898175120353699,1.0,0.0,0.0,3.664961576461792,3.664985656738281,8.962560968939215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5474.39794921875,0.0,1549.1376953125,1497.1583251953125,0.0,2378.71728515625,0.9085373878479004,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688868045806885,0.36198690533638,0.3309548497200012,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782370090484619,0.5468640327453613,0.5221339464187622,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427700042725,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404581308364868,0.3216850161552429,0.3102522790431976,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487292051315308,0.2150767743587494,0.9950479865074158,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.617317795753479,1.0,1.0,0.0,1.0,-3.0651743412017822,3.065166711807251,7.551093403890263e-06,2.366335153579712,0.9041304588317872,0.9041304588317872,0.0,219.3414001464844,227.0,33538.30859375,0.0,2792.93896484375,1.0,281.55816650390625,283.7488098144531,291.15460205078125,293.87701416015625,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898175120353699,1.0,0.0,0.0,3.664961576461792,3.664985656738281,8.962560968939215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5474.39794921875,0.0,1549.1376953125,1497.1583251953125,0.0,2378.71728515625,0.9085373878479004,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439732551575,0.3593841791152954,0.3289027214050293,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720729351043701,0.5437543392181396,0.5195534229278564,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618423819541931,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361831068992615,0.3204421997070312,0.3093987107276916,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446407437324524,0.2139786630868911,0.9916445016860962,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187633872032166,1.0,1.0,0.0,1.0,-3.0558342933654785,3.0558269023895264,7.5052034844702575e-06,2.359148979187012,0.8994040489196777,0.8994040489196777,0.0,224.0323944091797,230.0,34286.375,0.0,2798.8408203125,1.0,281.2581481933594,283.5007629394531,291.1400756835937,293.92156982421875,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800409197807312,1.0,0.0,0.0,3.6595592498779297,3.659583568572998,8.936158906180935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4949.58935546875,0.0,1545.0755615234375,1497.1583251953125,0.0,2475.1669921875,0.9075062870979308,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439732551575,0.3593841791152954,0.3289027214050293,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720729351043701,0.5437543392181396,0.5195534229278564,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618423819541931,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361831068992615,0.3204421997070312,0.3093987107276916,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446407437324524,0.2139786630868911,0.9916445016860962,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187633872032166,1.0,1.0,0.0,1.0,-3.0558342933654785,3.0558269023895264,7.5052034844702575e-06,2.359148979187012,0.8994040489196777,0.8994040489196777,0.0,224.0323944091797,230.0,34286.375,0.0,2798.8408203125,1.0,281.2581481933594,283.5007629394531,291.1400756835937,293.92156982421875,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800409197807312,1.0,0.0,0.0,3.6595592498779297,3.659583568572998,8.936158906180935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4949.58935546875,0.0,1545.0755615234375,1497.1583251953125,0.0,2475.1669921875,0.9075062870979308,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.3583708703517914,0.3276358544826507,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678897023200989,0.5422327518463135,0.5177249908447266,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333511114120483,0.32010218501091,0.3088817000389099,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418007612228394,0.2134571969509124,0.9888254404067992,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199599504470825,1.0,1.0,0.0,1.0,-3.050259590148926,3.0502519607543945,7.477388408005936e-06,2.3546528816223145,0.8999824523925781,0.8999824523925781,0.0,227.3391571044922,233.0,33236.05859375,0.0,2804.987548828125,1.0,281.542236328125,283.7122802734375,291.0418701171875,293.65484619140625,293.1499938964844,293.1499938964844,281.25,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841041684150696,1.0,0.0,0.0,3.6557846069335938,3.655808687210083,8.917733680391393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5402.37255859375,0.0,1540.218994140625,1497.1583251953125,0.0,2327.06640625,0.906634509563446,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.3583708703517914,0.3276358544826507,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678897023200989,0.5422327518463135,0.5177249908447266,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333511114120483,0.32010218501091,0.3088817000389099,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418007612228394,0.2134571969509124,0.9888254404067992,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199599504470825,1.0,1.0,0.0,1.0,-3.050259590148926,3.0502519607543945,7.477388408005936e-06,2.3546528816223145,0.8999824523925781,0.8999824523925781,0.0,227.3391571044922,233.0,33236.05859375,0.0,2804.987548828125,1.0,281.542236328125,283.7122802734375,291.0418701171875,293.65484619140625,293.1499938964844,293.1499938964844,281.25,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841041684150696,1.0,0.0,0.0,3.6557846069335938,3.655808687210083,8.917733680391393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5402.37255859375,0.0,1540.218994140625,1497.1583251953125,0.0,2327.06640625,0.906634509563446,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.758430540561676,0.3578139841556549,0.327382355928421,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.866540253162384,0.5414828658103943,0.5172615647315979,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789302110671997,0.5663493275642395,0.3984861969947815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.732530951499939,0.3199842274188995,0.3089231252670288,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409639120101929,0.2132777571678161,0.9885315895080566,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207014918327332,1.0,1.0,0.0,1.0,-3.050555467605591,3.0505480766296387,7.478910902136704e-06,2.3549113273620605,0.8974391222000122,0.8974391222000122,0.0,228.60498046875,233.0,33985.90234375,0.0,2812.1611328125,1.0,281.298583984375,283.54058837890625,291.1105651855469,293.87078857421875,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877967357635498,1.0,0.0,0.0,3.6525607109069824,3.652584791183472,8.902011927602871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5262.07958984375,0.0,1537.322998046875,1497.1583251953125,0.0,2360.416748046875,0.9059241414070128,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566360235214233,0.3568648397922516,0.3267233669757843,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645450472831726,0.5403339266777039,0.5163887739181519,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779935240745544,0.5673266649246216,0.3993208408355713,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312108874320984,0.3196122944355011,0.3087314665317535,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.6396900415420532,0.2129191756248474,0.9875632524490356,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.70611572265625,1.0,0.6213503479957581,1.0,1.0,0.0,1.0,-3.0483274459838867,3.0483198165893555,7.468102921848185e-06,2.353239059448242,0.8952741026878357,0.8952741026878357,0.0,230.2744598388672,236.0,34001.37890625,0.0,2816.404541015625,1.0,281.2576904296875,283.48907470703125,291.1254272460937,293.851806640625,293.1499938964844,293.1499938964844,281.54998779296875,36269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906473875045776,1.0,0.0,0.0,3.646667957305908,3.6466920375823975,8.873311685420049e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4929.037109375,0.0,1531.4794921875,1497.1583251953125,0.0,2386.24267578125,0.9047026634216307,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539490461349487,0.3562168776988983,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861445963382721,0.539269745349884,0.5151035785675049,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.72923743724823,0.3196248412132263,0.3085988759994507,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377497911453247,0.2127397060394287,0.9863862991333008,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227236390113831,1.0,1.0,0.0,1.0,-3.0467183589935303,3.046710968017578,7.459896551154088e-06,2.35185980796814,0.8957233428955078,0.8957233428955078,0.0,233.0423583984375,239.0,32981.00390625,0.0,2827.596435546875,1.0,281.5421142578125,283.70440673828125,291.0597229003906,293.6455078125,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773224711418152,1.0,0.0,0.0,3.6404237747192383,3.640447616577149,8.842949910103926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4817.17138671875,0.0,1523.6275634765625,1497.1583251953125,0.0,2266.1337890625,0.9032490849494934,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539490461349487,0.3562168776988983,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861445963382721,0.539269745349884,0.5151035785675049,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.72923743724823,0.3196248412132263,0.3085988759994507,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377497911453247,0.2127397060394287,0.9863862991333008,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227236390113831,1.0,1.0,0.0,1.0,-3.0467183589935303,3.046710968017578,7.459896551154088e-06,2.35185980796814,0.8957233428955078,0.8957233428955078,0.0,233.0423583984375,239.0,32981.00390625,0.0,2827.596435546875,1.0,281.5421142578125,283.70440673828125,291.0597229003906,293.6455078125,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773224711418152,1.0,0.0,0.0,3.6404237747192383,3.640447616577149,8.842949910103926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4817.17138671875,0.0,1523.6275634765625,1497.1583251953125,0.0,2266.1337890625,0.9032490849494934,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485391616821,0.3566893339157104,0.3261590898036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601391315460205,0.5394426584243774,0.5150884985923767,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780228495597839,0.5754336714744568,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287400960922241,0.320524513721466,0.3093273937702179,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372479200363159,0.2133047729730606,0.9884509444236756,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246895790100098,1.0,1.0,0.0,1.0,-3.054138422012329,3.054131031036377,7.4960994425055105e-06,2.357512950897217,0.8989192843437195,0.8989192843437195,0.0,234.9154815673828,242.0,32010.173828125,0.0,2852.19384765625,1.0,281.8416748046875,283.93902587890625,291.04736328125,293.5383605957031,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613046765327454,1.0,0.0,0.0,3.642263412475586,3.642287492752075,8.851889674588165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4741.22509765625,0.0,1524.0765380859375,1497.1583251953125,0.0,2124.02587890625,0.9035194516181946,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485391616821,0.3566893339157104,0.3261590898036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601391315460205,0.5394426584243774,0.5150884985923767,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780228495597839,0.5754336714744568,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287400960922241,0.320524513721466,0.3093273937702179,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372479200363159,0.2133047729730606,0.9884509444236756,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246895790100098,1.0,1.0,0.0,1.0,-3.054138422012329,3.054131031036377,7.4960994425055105e-06,2.357512950897217,0.8989192843437195,0.8989192843437195,0.0,234.9154815673828,242.0,32010.173828125,0.0,2852.19384765625,1.0,281.8416748046875,283.93902587890625,291.04736328125,293.5383605957031,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613046765327454,1.0,0.0,0.0,3.642263412475586,3.642287492752075,8.851889674588165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4741.22509765625,0.0,1524.0765380859375,1497.1583251953125,0.0,2124.02587890625,0.9035194516181946,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7527845501899719,0.357675164937973,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8594967126846313,0.5402852892875671,0.515785813331604,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8795758485794067,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288461327552795,0.321933388710022,0.3105962872505188,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.6374232769012451,0.214356392621994,0.9928980469703674,285.2649841308594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.26544189453125,1.0,0.6272663474082947,1.0,1.0,0.0,1.0,-3.0671489238739014,3.06714129447937,7.560062840639148e-06,2.367539644241333,0.904727816581726,0.904727816581726,0.0,236.702392578125,245.0,31119.90625,-0.0,2887.7353515625,1.0,282.1417236328125,284.17413330078125,291.056396484375,293.47344970703125,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475279569625854,1.0,0.0,0.0,3.653272867202759,3.653296709060669,8.9054833551927e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5221.5859375,0.0,1534.4600830078125,1497.1583251953125,0.0,2004.1029052734373,0.9058149456977844,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7527845501899719,0.357675164937973,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8594967126846313,0.5402852892875671,0.515785813331604,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8795758485794067,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288461327552795,0.321933388710022,0.3105962872505188,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.6374232769012451,0.214356392621994,0.9928980469703674,285.2649841308594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.26544189453125,1.0,0.6272663474082947,1.0,1.0,0.0,1.0,-3.0671489238739014,3.06714129447937,7.560062840639148e-06,2.367539644241333,0.904727816581726,0.904727816581726,0.0,236.702392578125,245.0,31119.90625,-0.0,2887.7353515625,1.0,282.1417236328125,284.17413330078125,291.056396484375,293.47344970703125,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475279569625854,1.0,0.0,0.0,3.653272867202759,3.653296709060669,8.9054833551927e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5221.5859375,0.0,1534.4600830078125,1497.1583251953125,0.0,2004.1029052734373,0.9058149456977844,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895195007324,0.327059268951416,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.539552628993988,0.5157540440559387,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840792655944824,0.4110027253627777,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7278141975402832,0.3223925232887268,0.3114823997020721,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581916809082,0.2147930413484573,0.996533751487732,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.629951536655426,1.0,1.0,0.0,1.0,-3.07609486579895,3.076087236404419,7.604712209285935e-06,2.374647617340088,0.904975652694702,0.904975652694702,0.0,239.6952362060547,248.0,31977.138671875,-0.0,2921.56689453125,1.0,281.8577575683594,283.9481506347656,291.1673889160156,293.736572265625,293.1499938964844,293.1499938964844,281.54998779296875,35791.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762944757938385,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196761255327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5349.47802734375,0.0,1544.795654296875,1497.1583251953125,0.0,2138.45068359375,0.9077696204185486,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895195007324,0.327059268951416,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.539552628993988,0.5157540440559387,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840792655944824,0.4110027253627777,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7278141975402832,0.3223925232887268,0.3114823997020721,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581916809082,0.2147930413484573,0.996533751487732,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.629951536655426,1.0,1.0,0.0,1.0,-3.07609486579895,3.076087236404419,7.604712209285935e-06,2.374647617340088,0.904975652694702,0.904975652694702,0.0,239.6952362060547,248.0,31977.138671875,-0.0,2921.56689453125,1.0,281.8577575683594,283.9481506347656,291.1673889160156,293.736572265625,293.1499938964844,293.1499938964844,281.54998779296875,35791.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762944757938385,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196761255327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5349.47802734375,0.0,1544.795654296875,1497.1583251953125,0.0,2138.45068359375,0.9077696204185486,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562291264533996,0.3265449106693268,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554297089576721,0.5385195016860962,0.5150859951972961,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.5851251482963562,0.4119468331336975,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265541553497314,0.3221671283245086,0.3115015029907226,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355798244476318,0.2146490216255188,0.996845245361328,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310567259788513,1.0,1.0,0.0,1.0,-3.076211452484131,3.0762038230896,7.605446171510266e-06,2.374803304672241,0.9033976197242736,0.9033976197242736,0.0,241.72499084472656,248.0,32770.91796875,-0.0,2932.451416015625,1.0,281.6008605957031,283.7582092285156,291.2032470703125,293.90899658203125,293.1499938964844,293.1499938964844,281.54998779296875,35902.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741754651069641,1.0,0.0,0.0,3.6634271144866943,3.663451194763184,8.955058206083777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5189.3583984375,0.0,1547.4263916015625,1497.1583251953125,0.0,2238.005859375,0.908165454864502,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.747109591960907,0.3551207482814789,0.3257053196430206,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530190587043762,0.5371660590171814,0.5140096545219421,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858709812164307,0.4125902354717254,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248870134353638,0.3217029571533203,0.3112398386001587,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341084837913513,0.2142949104309082,0.9960773587226868,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319424510002136,1.0,1.0,0.0,1.0,-3.073448419570923,3.073440790176392,7.591899247927358e-06,2.372716188430786,0.9023029804229736,0.9023029804229736,0.0,243.98907470703125,251.0,32796.89453125,-0.0,2938.683349609375,1.0,281.5580139160156,283.70166015625,291.1793212890625,293.84503173828125,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805406451225281,1.0,0.0,0.0,3.662543535232544,3.662567615509033,8.950738674684544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5429.92724609375,0.0,1547.1676025390625,1497.1583251953125,0.0,2294.995361328125,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7425586581230164,0.3525571227073669,0.3237015902996063,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480013012886047,0.5340142846107483,0.5113868117332458,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736948370933533,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212397456169128,0.3203718662261963,0.3103057742118835,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308161020278931,0.2132042199373245,0.9926792979240416,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331942081451416,1.0,1.0,0.0,1.0,-3.063791275024414,3.063783645629883,7.544343134213705e-06,2.3652937412261963,0.8969542980194092,0.8969542980194092,0.0,248.445068359375,239.0,33638.66796875,-0.0,2942.298583984375,1.0,281.2581787109375,283.4617614746094,291.1565246582031,293.8917236328125,293.1499938964844,293.1499938964844,281.54998779296875,36256.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934939861297607,1.0,0.0,0.0,3.653728723526001,3.65375280380249,8.907706501304347e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4915.09228515625,0.0,1539.2415771484375,1497.1583251953125,0.0,2412.097412109375,0.9062662124633788,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7425586581230164,0.3525571227073669,0.3237015902996063,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480013012886047,0.5340142846107483,0.5113868117332458,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736948370933533,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212397456169128,0.3203718662261963,0.3103057742118835,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308161020278931,0.2132042199373245,0.9926792979240416,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331942081451416,1.0,1.0,0.0,1.0,-3.063791275024414,3.063783645629883,7.544343134213705e-06,2.3652937412261963,0.8969542980194092,0.8969542980194092,0.0,248.445068359375,239.0,33638.66796875,-0.0,2942.298583984375,1.0,281.2581787109375,283.4617614746094,291.1565246582031,293.8917236328125,293.1499938964844,293.1499938964844,281.54998779296875,36256.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934939861297607,1.0,0.0,0.0,3.653728723526001,3.65375280380249,8.907706501304347e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4915.09228515625,0.0,1539.2415771484375,1497.1583251953125,0.0,2412.097412109375,0.9062662124633788,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.743381679058075,0.351487398147583,0.3221572339534759,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.849083423614502,0.5323218107223511,0.5091747045516968,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8771050572395325,0.5894773602485657,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7224651575088501,0.3198989033699035,0.309412270784378,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.6316406726837158,0.2126689553260803,0.9885826706886292,284.8341064453125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8349609375,1.0,0.6299281120300293,1.0,1.0,0.0,1.0,-3.054862260818481,3.0548548698425293,7.500083484046627e-06,2.358253002166748,0.8967122435569763,0.8967122435569763,0.0,245.0038452148437,227.0,32457.28125,-0.0,2906.206787109375,1.0,281.54217529296875,283.66729736328125,291.0400390625,293.6041259765625,293.1499938964844,293.1499938964844,281.8500061035156,36172.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782504558563232,1.0,0.0,0.0,3.646538496017456,3.646562576293945,8.872681860339071e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4782.54736328125,0.0,1530.61376953125,1497.1583251953125,0.0,2274.446533203125,0.9046308398246764,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.743381679058075,0.351487398147583,0.3221572339534759,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.849083423614502,0.5323218107223511,0.5091747045516968,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8771050572395325,0.5894773602485657,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7224651575088501,0.3198989033699035,0.309412270784378,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.6316406726837158,0.2126689553260803,0.9885826706886292,284.8341064453125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8349609375,1.0,0.6299281120300293,1.0,1.0,0.0,1.0,-3.054862260818481,3.0548548698425293,7.500083484046627e-06,2.358253002166748,0.8967122435569763,0.8967122435569763,0.0,245.0038452148437,227.0,32457.28125,-0.0,2906.206787109375,1.0,281.54217529296875,283.66729736328125,291.0400390625,293.6041259765625,293.1499938964844,293.1499938964844,281.8500061035156,36172.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782504558563232,1.0,0.0,0.0,3.646538496017456,3.646562576293945,8.872681860339071e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4782.54736328125,0.0,1530.61376953125,1497.1583251953125,0.0,2274.446533203125,0.9046308398246764,1.0,0.0,3.0,1.0,0.0
