time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488778233528137,0.351798415184021,0.3218681514263153,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553128242492676,0.5321463942527771,0.5083780288696289,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861215710639954,0.5936725735664368,0.417280912399292,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279196977615356,0.3205447793006897,0.3094503581523895,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362943649291992,0.2130657285451889,0.9877817034721376,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252050995826721,1.0,1.0,0.0,1.0,-3.0555670261383057,3.0555593967437744,7.503294000343885e-06,2.358691692352295,0.8992100954055786,0.8992100954055786,0.0,236.38653564453125,215.0,31435.02734375,-0.0,2862.72216796875,1.0,281.8417358398437,283.8992004394531,291.0099792480469,293.4646911621094,293.1499938964844,293.1499938964844,282.1499938964844,35983.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759281575679779,1.0,0.0,0.0,3.646514177322388,3.646538019180298,8.872563057593652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4699.79052734375,0.0,1529.171875,1497.1583251953125,0.0,2106.274169921875,0.9045028686523438,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488778233528137,0.351798415184021,0.3218681514263153,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553128242492676,0.5321463942527771,0.5083780288696289,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861215710639954,0.5936725735664368,0.417280912399292,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279196977615356,0.3205447793006897,0.3094503581523895,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362943649291992,0.2130657285451889,0.9877817034721376,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252050995826721,1.0,1.0,0.0,1.0,-3.0555670261383057,3.0555593967437744,7.503294000343885e-06,2.358691692352295,0.8992100954055786,0.8992100954055786,0.0,236.38653564453125,215.0,31435.02734375,-0.0,2862.72216796875,1.0,281.8417358398437,283.8992004394531,291.0099792480469,293.4646911621094,293.1499938964844,293.1499938964844,282.1499938964844,35983.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759281575679779,1.0,0.0,0.0,3.646514177322388,3.646538019180298,8.872563057593652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4699.79052734375,0.0,1529.171875,1497.1583251953125,0.0,2106.274169921875,0.9045028686523438,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757107675075531,0.3527444005012512,0.3221780359745025,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646022081375122,0.5327282547950745,0.5083345174789429,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983506560325623,0.5985662937164307,0.4202379882335663,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358113527297974,0.3218331336975097,0.3100931942462921,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434038877487183,0.2140791565179824,0.9896190762519836,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199923753738403,1.0,1.0,0.0,1.0,-3.0624186992645264,3.062411308288574,7.536888006143272e-06,2.363941192626953,0.9042283296585084,0.9042283296585084,0.0,225.5463409423828,203.0,30469.486328125,-0.0,2819.8896484375,1.0,282.1417541503906,284.1313781738281,291.01171875,293.3856201171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436217069625854,1.0,0.0,0.0,3.6550581455230713,3.655082225799561,8.914189493225422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5169.501953125,0.0,1536.9564208984375,1497.1583251953125,0.0,1970.5289306640625,0.9062588214874268,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757107675075531,0.3527444005012512,0.3221780359745025,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646022081375122,0.5327282547950745,0.5083345174789429,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983506560325623,0.5985662937164307,0.4202379882335663,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358113527297974,0.3218331336975097,0.3100931942462921,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434038877487183,0.2140791565179824,0.9896190762519836,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199923753738403,1.0,1.0,0.0,1.0,-3.0624186992645264,3.062411308288574,7.536888006143272e-06,2.363941192626953,0.9042283296585084,0.9042283296585084,0.0,225.5463409423828,203.0,30469.486328125,-0.0,2819.8896484375,1.0,282.1417541503906,284.1313781738281,291.01171875,293.3856201171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436217069625854,1.0,0.0,0.0,3.6550581455230713,3.655082225799561,8.914189493225422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5169.501953125,0.0,1536.9564208984375,1497.1583251953125,0.0,1970.5289306640625,0.9062588214874268,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616242170333862,0.3527470529079437,0.322257399559021,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697375655174255,0.5325711965560913,0.5082648396492004,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049355387687684,0.6004006862640381,0.4216247498989105,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401568293571472,0.3222365379333496,0.3104305267333984,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474222540855408,0.214465782046318,0.9908327460289,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172783374786377,1.0,1.0,0.0,1.0,-3.0659687519073486,3.0659611225128174,7.554582680313615e-06,2.366769790649414,0.903805136680603,0.903805136680603,0.0,219.955810546875,203.0,31266.669921875,-0.0,2797.744384765625,1.0,281.8984375,283.9591979980469,291.10125732421875,293.6415100097656,293.1499938964844,293.1499938964844,281.8500061035156,35804.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514841556549072,1.0,0.0,0.0,3.658987522125244,3.659011602401733,8.933366189012304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5047.06591796875,0.0,1541.7261962890625,1497.1583251953125,0.0,2038.3048095703125,0.90711772441864,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654608488082886,0.3522296845912933,0.3217811584472656,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742363452911377,0.5318604707717896,0.5076011419296265,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110877513885498,0.6016176342964172,0.4224760830402374,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7440008521080017,0.3222624957561493,0.3103975057601928,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510022878646851,0.2145742326974868,0.9908795356750488,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143066883087158,1.0,1.0,0.0,1.0,-3.065645456314087,3.065637826919556,7.553198884124868e-06,2.366608142852783,0.9037311673164368,0.9037311673164368,0.0,214.78616333007807,191.0,31318.63671875,-0.0,2770.05712890625,1.0,281.85760498046875,283.9056701660156,291.1176452636719,293.6408386230469,293.1499938964844,293.1499938964844,281.54998779296875,35867.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758575975894928,1.0,0.0,0.0,3.660820484161377,3.660844564437866,8.942319027482881e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5293.43701171875,0.0,1544.2474365234375,1497.1583251953125,0.0,2100.09423828125,0.9075973629951476,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725217938423157,0.3503972589969635,0.3200055062770843,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826928734779358,0.529500424861908,0.5052882432937622,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234283566474916,0.603108823299408,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512246966362,0.3215985596179962,0.3096093535423279,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576728820800781,0.2142051756381988,0.9882817268371582,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076181530952454,1.0,1.0,0.0,1.0,-3.0578153133392334,3.057807683944702,7.514870048908051e-06,2.360650062561035,0.9002519845962524,0.9002519845962524,0.0,204.7496337890625,179.0,32104.546875,-0.0,2702.19482421875,1.0,281.55816650390625,283.6591796875,291.1205444335937,293.7388610839844,293.1499938964844,293.1499938964844,281.25,36084.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765026092529297,1.0,0.0,0.0,3.658425331115722,3.658449649810791,8.930621788749704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5368.58984375,0.0,1543.1942138671875,1497.1583251953125,0.0,2258.79638671875,0.90720134973526,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725217938423157,0.3503972589969635,0.3200055062770843,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826928734779358,0.529500424861908,0.5052882432937622,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234283566474916,0.603108823299408,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512246966362,0.3215985596179962,0.3096093535423279,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576728820800781,0.2142051756381988,0.9882817268371582,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076181530952454,1.0,1.0,0.0,1.0,-3.0578153133392334,3.057807683944702,7.514870048908051e-06,2.360650062561035,0.9002519845962524,0.9002519845962524,0.0,204.7496337890625,179.0,32104.546875,-0.0,2702.19482421875,1.0,281.55816650390625,283.6591796875,291.1205444335937,293.7388610839844,293.1499938964844,293.1499938964844,281.25,36084.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765026092529297,1.0,0.0,0.0,3.658425331115722,3.658449649810791,8.930621788749704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5368.58984375,0.0,1543.1942138671875,1497.1583251953125,0.0,2258.79638671875,0.90720134973526,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.777899980545044,0.3486414551734924,0.3182832300662994,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.52724289894104,0.5030361413955688,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330803155899048,0.6037555932998657,0.4237832427024841,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567368745803833,0.3206933140754699,0.3085906505584717,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626702547073364,0.2135639786720276,0.9845489263534546,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019995212554932,1.0,1.0,0.0,1.0,-3.0477547645568848,3.0477473735809326,7.465548151230905e-06,2.35290265083313,0.8954834938049316,0.8954834938049316,0.0,197.1366577148437,179.0,33007.74609375,-0.0,2642.96435546875,1.0,281.2705078125,283.4396667480469,291.11114501953125,293.82476806640625,293.1499938964844,293.1499938964844,281.25,36297.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888219952583313,1.0,0.0,0.0,3.650140285491944,3.6501643657684326,8.890217486623442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5163.03076171875,0.0,1535.552001953125,1497.1583251953125,0.0,2369.697265625,0.9054785966873168,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.77972412109375,0.3480530977249145,0.3176398575305938,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913881182670593,0.5264707803726196,0.5021963715553284,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363452792167664,0.6039690375328064,0.4238330423831939,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586126923561096,0.3203628957271576,0.3081792593002319,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643526554107666,0.2133157104253769,0.9830028414726256,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000168919563293,1.0,1.0,0.0,1.0,-3.0436785221099854,3.043671131134033,7.445563824148849e-06,2.3497440814971924,0.894166886806488,0.894166886806488,0.0,194.5761108398437,167.0,32982.953125,-0.0,2621.79345703125,1.0,281.2582092285156,283.423583984375,291.0873107910156,293.7781677246094,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902491092681885,1.0,0.0,0.0,3.646320581436157,3.6463444232940674,8.87162059370894e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4860.54296875,0.0,1531.6632080078125,1497.1583251953125,0.0,2382.63037109375,0.9046708941459656,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899505496025085,0.3471648693084717,0.3159743249416351,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032522439956664,0.524859607219696,0.4997608065605163,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526589512825012,0.6066311597824097,0.4249205291271209,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686760425567627,0.3199878334999084,0.3070683181285858,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673387348651886,0.2129901349544525,0.9783703684806824,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079222202301,1.0,1.0,0.0,1.0,-3.0331380367279053,3.033130645751953,7.393618034257088e-06,2.3414089679718018,0.8930737376213074,0.8930737376213074,0.0,183.07215881347656,155.0,31744.654296875,-0.0,2542.042724609375,1.0,281.5420837402344,283.6264038085937,290.95489501953125,293.4721984863281,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752013206481934,1.0,0.0,0.0,3.635607481002808,3.6356313228607178,8.819566801321344e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4721.7568359375,0.0,1519.2098388671875,1497.1583251953125,0.0,2247.16455078125,0.9022528529167176,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899505496025085,0.3471648693084717,0.3159743249416351,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032522439956664,0.524859607219696,0.4997608065605163,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526589512825012,0.6066311597824097,0.4249205291271209,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686760425567627,0.3199878334999084,0.3070683181285858,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673387348651886,0.2129901349544525,0.9783703684806824,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079222202301,1.0,1.0,0.0,1.0,-3.0331380367279053,3.033130645751953,7.393618034257088e-06,2.3414089679718018,0.8930737376213074,0.8930737376213074,0.0,183.07215881347656,155.0,31744.654296875,-0.0,2542.042724609375,1.0,281.5420837402344,283.6264038085937,290.95489501953125,293.4721984863281,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752013206481934,1.0,0.0,0.0,3.635607481002808,3.6356313228607178,8.819566801321344e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4721.7568359375,0.0,1519.2098388671875,1497.1583251953125,0.0,2247.16455078125,0.9022528529167176,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083948135376,0.347604364156723,0.3156481385231018,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215449690818788,0.5247223973274231,0.4988375008106231,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727944135665894,0.610836923122406,0.4272434115409851,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783280611038208,0.3206976652145386,0.3070049583911896,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866438984870911,0.2135580331087112,0.97757887840271,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846324563026428,1.0,1.0,0.0,1.0,-3.033391237258911,3.033383846282959,7.394570275209844e-06,2.341484785079956,0.894769012928009,0.894769012928009,0.0,170.18341064453125,143.0,30734.80859375,-0.0,2475.83642578125,1.0,281.84161376953125,283.8611145019531,290.9107971191406,293.3166198730469,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557146549224854,1.0,0.0,0.0,3.632087469100952,3.6321113109588623,8.802497291071631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4637.53662109375,0.0,1513.9022216796875,1497.1583251953125,0.0,2075.091552734375,0.9013426899909972,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083948135376,0.347604364156723,0.3156481385231018,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215449690818788,0.5247223973274231,0.4988375008106231,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727944135665894,0.610836923122406,0.4272434115409851,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783280611038208,0.3206976652145386,0.3070049583911896,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866438984870911,0.2135580331087112,0.97757887840271,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846324563026428,1.0,1.0,0.0,1.0,-3.033391237258911,3.033383846282959,7.394570275209844e-06,2.341484785079956,0.894769012928009,0.894769012928009,0.0,170.18341064453125,143.0,30734.80859375,-0.0,2475.83642578125,1.0,281.84161376953125,283.8611145019531,290.9107971191406,293.3166198730469,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557146549224854,1.0,0.0,0.0,3.632087469100952,3.6321113109588623,8.802497291071631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4637.53662109375,0.0,1513.9022216796875,1497.1583251953125,0.0,2075.091552734375,0.9013426899909972,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133746981620789,0.3480586409568786,0.315708577632904,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327335357666016,0.5249409079551697,0.4986644089221954,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830284118652344,0.6132053136825562,0.4285942018032074,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919260263442993,0.3212922513484955,0.3072132468223572,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945233345031738,0.2140665501356125,0.97823828458786,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811275839805603,1.0,1.0,0.0,1.0,-3.0359199047088623,3.03591251373291,7.406836175505305e-06,2.3434081077575684,0.8971532583236694,0.8971532583236694,0.0,163.63780212402344,143.0,29885.728515625,-0.0,2446.6787109375,1.0,282.0982360839844,284.0450744628906,290.8829345703125,293.1646423339844,293.1499938964844,293.1499938964844,282.1499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451463937759399,1.0,0.0,0.0,3.6334152221679688,3.633439064025879,8.808933671389241e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4772.75,0.0,1514.4010009765625,1497.1583251953125,0.0,1983.60986328125,0.9015872478485109,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224651217460632,0.3486544191837311,0.3159679472446441,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451374411582948,0.5253292918205261,0.4987273216247558,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932326078414916,0.6157330274581909,0.4301344752311706,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016614317893982,0.3220300376415252,0.3076006770133972,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7033919095993042,0.2147118300199508,0.979637622833252,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777937769889832,1.0,1.0,0.0,1.0,-3.04030442237854,3.040297031402588,7.428196113323793e-06,2.346771478652954,0.8990060091018677,0.8990060091018677,0.0,156.9947509765625,131.0,29785.8984375,-0.0,2420.411376953125,1.0,282.1417236328125,284.0960693359375,290.9029541015625,293.22760009765625,293.1499938964844,293.1499938964844,282.45001220703125,35840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395635843276978,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.828152999740269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4568.23193359375,0.0,1517.9783935546875,1497.1583251953125,0.0,1935.86328125,0.9023639559745787,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379338979721069,0.3500411510467529,0.3167532980442047,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650753140449524,0.5263584852218628,0.499197244644165,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897669792175,0.41761314868927,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179410696029663,0.323712021112442,0.308705985546112,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824611663818,0.2162127792835235,0.9840797185897828,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704895257949829,1.0,1.0,0.0,1.0,-3.03345799446106,3.0334506034851074,7.395506600005319e-06,2.3417954444885254,0.9059478044509888,0.9059478044509888,0.0,146.3467254638672,134.0,28874.69140625,-0.0,2352.5966796875,1.0,282.4416809082031,284.3290100097656,290.89813232421875,293.1561279296875,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268088459968567,1.0,0.0,0.0,3.6523959636688232,3.652420043945313,8.901209298528556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5021.28466796875,0.0,1532.67724609375,1497.1583251953125,0.0,1828.402587890625,0.905543565750122,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379338979721069,0.3500411510467529,0.3167532980442047,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650753140449524,0.5263584852218628,0.499197244644165,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897669792175,0.41761314868927,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179410696029663,0.323712021112442,0.308705985546112,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824611663818,0.2162127792835235,0.9840797185897828,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704895257949829,1.0,1.0,0.0,1.0,-3.03345799446106,3.0334506034851074,7.395506600005319e-06,2.3417954444885254,0.9059478044509888,0.9059478044509888,0.0,146.3467254638672,134.0,28874.69140625,-0.0,2352.5966796875,1.0,282.4416809082031,284.3290100097656,290.89813232421875,293.1561279296875,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268088459968567,1.0,0.0,0.0,3.6523959636688232,3.652420043945313,8.901209298528556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5021.28466796875,0.0,1532.67724609375,1497.1583251953125,0.0,1828.402587890625,0.905543565750122,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.845102071762085,0.3497374057769775,0.3168341517448425,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733821153640748,0.5256806015968323,0.4989542067050934,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353973388672,0.4066111147403717,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254313468933105,0.3243003189563751,0.3094673752784729,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252632975578308,0.2170427441596985,0.9881812334060668,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670064687728882,1.0,1.0,0.0,1.0,-3.025871992111206,3.025864601135254,7.358174116234295e-06,2.335773229598999,0.906690001487732,0.906690001487732,0.0,141.58865356445312,137.0,29534.205078125,-0.0,2314.17724609375,1.0,282.15777587890625,284.08795166015625,290.9900207519531,293.3872985839844,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435075640678406,1.0,0.0,0.0,3.664243459701538,3.6642675399780273,8.959049750956183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5126.6142578125,0.0,1546.852783203125,1497.1583251953125,0.0,1969.5511474609373,0.9082503914833068,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.845102071762085,0.3497374057769775,0.3168341517448425,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733821153640748,0.5256806015968323,0.4989542067050934,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353973388672,0.4066111147403717,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254313468933105,0.3243003189563751,0.3094673752784729,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252632975578308,0.2170427441596985,0.9881812334060668,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670064687728882,1.0,1.0,0.0,1.0,-3.025871992111206,3.025864601135254,7.358174116234295e-06,2.335773229598999,0.906690001487732,0.906690001487732,0.0,141.58865356445312,137.0,29534.205078125,-0.0,2314.17724609375,1.0,282.15777587890625,284.08795166015625,290.9900207519531,293.3872985839844,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435075640678406,1.0,0.0,0.0,3.664243459701538,3.6642675399780273,8.959049750956183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5126.6142578125,0.0,1546.852783203125,1497.1583251953125,0.0,1969.5511474609373,0.9082503914833068,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385135650635,0.3481076955795288,0.31556236743927,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741077423095704,0.5234852433204651,0.497136652469635,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362527012825012,0.4041734337806701,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.826674222946167,0.3237082362174988,0.3091053068637848,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266858816146851,0.216944083571434,0.9885002970695496,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654791593551636,1.0,1.0,0.0,1.0,-3.01917576789856,3.0191683769226074,7.3255450843134895e-06,2.3305625915527344,0.9046418070793152,0.9046418070793152,0.0,140.349609375,140.0,30344.853515625,-0.0,2295.6591796875,1.0,281.85809326171875,283.8390197753906,290.9826354980469,293.47137451171875,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619959712028503,1.0,0.0,0.0,3.668018341064453,3.6680426597595215,8.977518746178248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5197.353515625,0.0,1552.6898193359375,1497.1583251953125,0.0,2130.102294921875,0.9092336893081664,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385135650635,0.3481076955795288,0.31556236743927,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741077423095704,0.5234852433204651,0.497136652469635,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362527012825012,0.4041734337806701,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.826674222946167,0.3237082362174988,0.3091053068637848,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266858816146851,0.216944083571434,0.9885002970695496,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654791593551636,1.0,1.0,0.0,1.0,-3.01917576789856,3.0191683769226074,7.3255450843134895e-06,2.3305625915527344,0.9046418070793152,0.9046418070793152,0.0,140.349609375,140.0,30344.853515625,-0.0,2295.6591796875,1.0,281.85809326171875,283.8390197753906,290.9826354980469,293.47137451171875,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619959712028503,1.0,0.0,0.0,3.668018341064453,3.6680426597595215,8.977518746178248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5197.353515625,0.0,1552.6898193359375,1497.1583251953125,0.0,2130.102294921875,0.9092336893081664,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425585031509399,0.3459051847457886,0.3137373328208923,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970753252506256,0.5205775499343872,0.4945883154869079,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988132476807,0.4064766466617584,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243863582611084,0.3224701285362243,0.3081071674823761,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.724857747554779,0.2162213325500488,0.9860727787017822,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650553703308105,1.0,1.0,0.0,1.0,-3.012568950653076,3.012561798095703,7.293430826393887e-06,2.325424671173096,0.8998387455940247,0.8998387455940247,0.0,140.99888610839844,143.0,31138.4296875,-0.0,2287.0810546875,1.0,281.5581359863281,283.5937194824219,290.9427185058594,293.4974365234375,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758494019508362,1.0,0.0,0.0,3.662133455276489,3.6621577739715576,8.948734944169701e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5259.82177734375,0.0,1548.0526123046875,1497.1583251953125,0.0,2252.955322265625,0.90809166431427,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425585031509399,0.3459051847457886,0.3137373328208923,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970753252506256,0.5205775499343872,0.4945883154869079,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988132476807,0.4064766466617584,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243863582611084,0.3224701285362243,0.3081071674823761,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.724857747554779,0.2162213325500488,0.9860727787017822,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650553703308105,1.0,1.0,0.0,1.0,-3.012568950653076,3.012561798095703,7.293430826393887e-06,2.325424671173096,0.8998387455940247,0.8998387455940247,0.0,140.99888610839844,143.0,31138.4296875,-0.0,2287.0810546875,1.0,281.5581359863281,283.5937194824219,290.9427185058594,293.4974365234375,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758494019508362,1.0,0.0,0.0,3.662133455276489,3.6621577739715576,8.948734944169701e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5259.82177734375,0.0,1548.0526123046875,1497.1583251953125,0.0,2252.955322265625,0.90809166431427,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.840302586555481,0.3446856737136841,0.3127504885196686,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681760668754578,0.5189781188964844,0.4932029247283935,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402779221534729,0.4086511135101318,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225042223930359,0.3217127323150635,0.3074904382228851,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232310771942139,0.21570385992527,0.9842045307159424,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.565095067024231,1.0,1.0,0.0,1.0,-3.0093441009521484,3.0093369483947754,7.2777775130816735e-06,2.322915554046631,0.8958529829978943,0.8958529829978943,0.0,141.738037109375,143.0,31932.328125,-0.0,2285.072509765625,1.0,281.301025390625,283.4076232910156,290.9443664550781,293.6109619140625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832670211791992,1.0,0.0,0.0,3.6553237438201904,3.65534782409668,8.91548495474126e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5092.025390625,0.0,1541.62841796875,1497.1583251953125,0.0,2319.522216796875,0.9066404700279236,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.8375229835510254,0.3433718681335449,0.311615377664566,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171203613281,0.964930295944214,0.5172699093818665,0.4916496276855469,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.9990000128746032,0.6407355070114136,0.4114820957183838,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.8201113343238831,0.3208615779876709,0.3067481517791748,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51812744140625,0.7211143374443054,0.2150830924510955,0.9817739129066468,284.5172424316406,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25201416015625,284.5155944824219,1.0,0.565226137638092,1.0,1.0,0.0,1.0,-3.0057015419006348,3.0056943893432617,7.260131496877875e-06,2.320087194442749,0.8924031257629395,0.8924031257629395,0.0,142.7301025390625,146.0,31966.4296875,-0.0,2283.612548828125,1.0,281.2582397460937,283.3572082519531,290.9056396484375,293.5186462402344,293.1499938964844,293.1499938964844,281.54998779296875,36470.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863103747367859,1.0,0.0,0.0,3.645394086837769,3.645418167114258,8.867113479027466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4757.55712890625,0.0,1531.568359375,1497.1583251953125,0.0,2346.978271484375,0.9045485258102416,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.833416223526001,0.3423175811767578,0.3102882802486419,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9597122073173524,0.5154716372489929,0.4895351529121399,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.9990000128746032,0.6431187987327576,0.4162245392799377,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8164217472076416,0.3202202618122101,0.3058768212795257,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.7177689075469971,0.2145523875951767,0.9786128997802734,284.6865539550781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877746582031,1.0,0.5659180879592896,1.0,1.0,0.0,1.0,-3.002408981323242,3.002401828765869,7.243918844324071e-06,2.317410469055176,0.8902565240859985,0.8902565240859985,0.0,144.5161590576172,149.0,30902.365234375,-0.0,2286.855224609375,1.0,281.5420837402344,283.57379150390625,290.7785339355469,293.2253723144531,293.1499938964844,293.1499938964844,281.8500061035156,36395.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696290612220764,1.0,0.0,0.0,3.629851818084717,3.629875659942627,8.79166350387095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4631.64453125,0.0,1513.807861328125,1497.1583251953125,0.0,2197.545166015625,0.9010567665100098,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.833416223526001,0.3423175811767578,0.3102882802486419,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9597122073173524,0.5154716372489929,0.4895351529121399,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.9990000128746032,0.6431187987327576,0.4162245392799377,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8164217472076416,0.3202202618122101,0.3058768212795257,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.7177689075469971,0.2145523875951767,0.9786128997802734,284.6865539550781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877746582031,1.0,0.5659180879592896,1.0,1.0,0.0,1.0,-3.002408981323242,3.002401828765869,7.243918844324071e-06,2.317410469055176,0.8902565240859985,0.8902565240859985,0.0,144.5161590576172,149.0,30902.365234375,-0.0,2286.855224609375,1.0,281.5420837402344,283.57379150390625,290.7785339355469,293.2253723144531,293.1499938964844,293.1499938964844,281.8500061035156,36395.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696290612220764,1.0,0.0,0.0,3.629851818084717,3.629875659942627,8.79166350387095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4631.64453125,0.0,1513.807861328125,1497.1583251953125,0.0,2197.545166015625,0.9010567665100098,1.0,0.0,3.0,1.0,0.0
12068340,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315537571907043,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568825960159302,0.5151315927505493,0.488988995552063,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473575234413147,0.4192549884319305,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147640824317932,0.320688396692276,0.3061439096927643,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163229584693909,0.2149175703525543,0.979572057723999,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674049258232117,1.0,1.0,0.0,1.0,-3.0068881511688232,3.006880760192871,7.265344265761087e-06,2.3207805156707764,0.8909196257591248,0.8909196257591248,0.0,145.93093872070312,152.0,29934.83984375,-0.0,2302.17431640625,1.0,281.841552734375,283.8138427734375,290.73883056640625,293.0810241699219,293.1499938964844,293.1499938964844,282.1499938964844,36201.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500520348548889,1.0,0.0,0.0,3.621657371520996,3.621681213378906,8.752014650781348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4552.0302734375,0.0,1503.35986328125,1497.1583251953125,0.0,2025.9013671875,0.8991007208824158,1.0,0.0,3.0,1.0,0.0
12068400,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315537571907043,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568825960159302,0.5151315927505493,0.488988995552063,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473575234413147,0.4192549884319305,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147640824317932,0.320688396692276,0.3061439096927643,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163229584693909,0.2149175703525543,0.979572057723999,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674049258232117,1.0,1.0,0.0,1.0,-3.0068881511688232,3.006880760192871,7.265344265761087e-06,2.3207805156707764,0.8909196257591248,0.8909196257591248,0.0,145.93093872070312,152.0,29934.83984375,-0.0,2302.17431640625,1.0,281.841552734375,283.8138427734375,290.73883056640625,293.0810241699219,293.1499938964844,293.1499938964844,282.1499938964844,36201.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500520348548889,1.0,0.0,0.0,3.621657371520996,3.621681213378906,8.752014650781348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4552.0302734375,0.0,1503.35986328125,1497.1583251953125,0.0,2025.9013671875,0.8991007208824158,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8304693698883057,0.3433422744274139,0.3109531104564667,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9549179673194884,0.5155215859413147,0.4892443418502807,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.6527165174484253,0.4218912124633789,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8139267563819885,0.3217792212963104,0.3070819079875946,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7157781720161438,0.2158647924661636,0.9834175705909728,285.081787109375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684020996094,285.08331298828125,1.0,0.5696426033973694,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454971313477,0.8943104147911072,0.8943104147911072,0.0,147.41448974609375,155.0,29079.447265625,-0.0,2327.89208984375,1.0,282.1415100097656,284.05670166015625,290.7313232421875,292.9979248046875,293.1499938964844,293.1499938964844,282.45001220703125,35951.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341749668121338,1.0,0.0,0.0,3.6226673126220703,3.622691154479981,8.756896363593114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4488.3154296875,0.0,1502.6107177734375,1497.1583251953125,0.0,1890.1796875,0.8991577625274658,1.0,0.0,3.0,1.0,0.0
