time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8304693698883057,0.3433422744274139,0.3109531104564667,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9549179673194884,0.5155215859413147,0.4892443418502807,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.6527165174484253,0.4218912124633789,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8139267563819885,0.3217792212963104,0.3070819079875946,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7157781720161438,0.2158647924661636,0.9834175705909728,285.081787109375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684020996094,285.08331298828125,1.0,0.5696426033973694,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454971313477,0.8943104147911072,0.8943104147911072,0.0,147.41448974609375,155.0,29079.447265625,-0.0,2327.89208984375,1.0,282.1415100097656,284.05670166015625,290.7313232421875,292.9979248046875,293.1499938964844,293.1499938964844,282.45001220703125,35951.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341749668121338,1.0,0.0,0.0,3.6226673126220703,3.622691154479981,8.756896363593114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4488.3154296875,0.0,1502.6107177734375,1497.1583251953125,0.0,1890.1796875,0.8991577625274658,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.3446776270866394,0.3120695352554321,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953425109386444,0.5165338516235352,0.4900910556316376,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9990000128746032,0.6589671969413757,0.4244565963745117,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.8135552406311035,0.3233769536018371,0.3085106909275055,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157922387123108,0.2172858864068985,0.9894575476646424,285.31121826171875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129577636719,1.0,0.5725412964820862,1.0,1.0,0.0,1.0,-3.031301259994507,3.0312938690185547,7.383663159998832e-06,2.339565753936768,0.9010264277458192,0.9010264277458192,0.0,149.0553436279297,158.0,28462.4375,-0.0,2362.6806640625,1.0,282.44158935546875,284.30963134765625,290.7301025390625,292.9461364746094,293.1499938964844,293.1499938964844,282.1499938964844,35647.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226525545120239,1.0,0.0,0.0,3.635023355484009,3.635047197341919,8.816733156891132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4949.7919921875,0.0,1513.9427490234375,1497.1583251953125,0.0,1793.901123046875,0.901709258556366,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.3446776270866394,0.3120695352554321,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953425109386444,0.5165338516235352,0.4900910556316376,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9990000128746032,0.6589671969413757,0.4244565963745117,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.8135552406311035,0.3233769536018371,0.3085106909275055,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157922387123108,0.2172858864068985,0.9894575476646424,285.31121826171875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129577636719,1.0,0.5725412964820862,1.0,1.0,0.0,1.0,-3.031301259994507,3.0312938690185547,7.383663159998832e-06,2.339565753936768,0.9010264277458192,0.9010264277458192,0.0,149.0553436279297,158.0,28462.4375,-0.0,2362.6806640625,1.0,282.44158935546875,284.30963134765625,290.7301025390625,292.9461364746094,293.1499938964844,293.1499938964844,282.1499938964844,35647.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226525545120239,1.0,0.0,0.0,3.635023355484009,3.635047197341919,8.816733156891132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4949.7919921875,0.0,1513.9427490234375,1497.1583251953125,0.0,1793.901123046875,0.901709258556366,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291649222373962,0.3447916507720947,0.3125340342521667,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522664546966552,0.516510009765625,0.4904456436634063,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6613996624946594,0.4261868894100189,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.813087522983551,0.3238586187362671,0.3092158436775207,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935764312744,0.217808187007904,0.9926416873931884,285.16131591796875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741697549819946,1.0,1.0,0.0,1.0,-3.0390450954437256,3.039037704467773,7.421583632094553e-06,2.345604658126831,0.9010062217712402,0.9010062217712402,0.0,150.0913543701172,158.0,29136.638671875,-0.0,2382.28662109375,1.0,282.1988830566406,284.1312866210937,290.8178405761719,293.2020568847656,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330463528633118,1.0,0.0,0.0,3.641090869903565,3.6411147117614746,8.846191690281557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4830.37158203125,0.0,1521.0157470703125,1497.1583251953125,0.0,1880.66357421875,0.9030346870422364,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443093001842499,0.3123566508293152,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495609998703004,0.5158535838127136,0.4901156723499298,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628841757774353,0.4292147159576416,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114394545555115,0.3238893747329712,0.3094699084758758,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143384218215942,0.2179862856864929,0.9943348169326782,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757430791854858,1.0,1.0,0.0,1.0,-3.0444204807281494,3.0444130897521973,7.448029009538004e-06,2.3498244285583496,0.9014288187026978,0.9014288187026978,0.0,151.58119201660156,161.0,29216.998046875,-0.0,2399.950439453125,1.0,282.1577453613281,284.07684326171875,290.8266296386719,293.1947021484375,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420272827148438,1.0,0.0,0.0,3.644873142242432,3.644896984100342,8.864578830980463e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5062.439453125,0.0,1525.682861328125,1497.1583251953125,0.0,1956.8826904296875,0.903955340385437,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748931884766,0.3424318134784698,0.3110605776309967,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959881782532,0.5134874582290649,0.4883420765399933,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637372374534607,0.4372458755970001,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806157112121582,0.3231126070022583,0.3091261088848114,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099173069000244,0.2176119983196258,0.9943724870681764,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785946846008301,1.0,1.0,0.0,1.0,-3.0500242710113525,3.0500166416168213,7.475694019376533e-06,2.354243040084839,0.8987075090408325,0.8987075090408325,0.0,155.2232666015625,164.0,29987.326171875,-0.0,2429.293212890625,1.0,281.8582763671875,283.8273010253906,290.8135070800781,293.2742004394531,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622562050819397,1.0,0.0,0.0,3.646122694015503,3.646146535873413,8.870658234627626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4590.12109375,0.0,1528.748046875,1497.1583251953125,0.0,2132.391357421875,0.904381513595581,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748931884766,0.3424318134784698,0.3110605776309967,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959881782532,0.5134874582290649,0.4883420765399933,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637372374534607,0.4372458755970001,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806157112121582,0.3231126070022583,0.3091261088848114,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099173069000244,0.2176119983196258,0.9943724870681764,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785946846008301,1.0,1.0,0.0,1.0,-3.0500242710113525,3.0500166416168213,7.475694019376533e-06,2.354243040084839,0.8987075090408325,0.8987075090408325,0.0,155.2232666015625,164.0,29987.326171875,-0.0,2429.293212890625,1.0,281.8582763671875,283.8273010253906,290.8135070800781,293.2742004394531,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622562050819397,1.0,0.0,0.0,3.646122694015503,3.646146535873413,8.870658234627626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4590.12109375,0.0,1528.748046875,1497.1583251953125,0.0,2132.391357421875,0.904381513595581,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164351582527161,0.3418586552143097,0.3102041780948639,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719741344452,0.5123481154441833,0.4869090020656585,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459394454956,0.4444822967052459,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013998866081238,0.3230247497558594,0.3088513910770416,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057185173034668,0.2175770699977874,0.9938253164291382,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811996459960938,1.0,1.0,0.0,1.0,-3.0549771785736084,3.054969549179077,7.499827006540727e-06,2.357996225357056,0.9020105600357056,0.9020105600357056,0.0,158.54751586914062,167.0,29246.712890625,-0.0,2455.87158203125,1.0,282.14215087890625,284.0536193847656,290.6693725585937,292.9903564453125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504653334617615,1.0,0.0,0.0,3.651007413864136,3.651031494140625,8.894442089513177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5004.1328125,0.0,1533.1171875,1497.1583251953125,0.0,2029.4781494140625,0.905407190322876,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164351582527161,0.3418586552143097,0.3102041780948639,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719741344452,0.5123481154441833,0.4869090020656585,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459394454956,0.4444822967052459,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013998866081238,0.3230247497558594,0.3088513910770416,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057185173034668,0.2175770699977874,0.9938253164291382,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811996459960938,1.0,1.0,0.0,1.0,-3.0549771785736084,3.054969549179077,7.499827006540727e-06,2.357996225357056,0.9020105600357056,0.9020105600357056,0.0,158.54751586914062,167.0,29246.712890625,-0.0,2455.87158203125,1.0,282.14215087890625,284.0536193847656,290.6693725585937,292.9903564453125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504653334617615,1.0,0.0,0.0,3.651007413864136,3.651031494140625,8.894442089513177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5004.1328125,0.0,1533.1171875,1497.1583251953125,0.0,2029.4781494140625,0.905407190322876,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120187520980835,0.3405855894088745,0.3095510005950928,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069704055786,0.5105957984924316,0.4857655763626098,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.666230320930481,0.4511114358901977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973067164421082,0.3225959539413452,0.3088120520114898,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021059989929199,0.2173234671354293,0.9940802454948424,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838226675987244,1.0,1.0,0.0,1.0,-3.061051607131958,3.061044216156006,7.52987443775055e-06,2.3627657890319824,0.8992940783500671,0.8992940783500671,0.0,161.7080841064453,170.0,29942.078125,-0.0,2483.78564453125,1.0,281.8577880859375,283.8210754394531,290.7201843261719,293.1518249511719,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605636715888977,1.0,0.0,0.0,3.6509451866149902,3.65096926689148,8.894139114090649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.66455078125,0.0,1534.429931640625,1497.1583251953125,0.0,2117.518310546875,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120187520980835,0.3405855894088745,0.3095510005950928,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069704055786,0.5105957984924316,0.4857655763626098,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.666230320930481,0.4511114358901977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973067164421082,0.3225959539413452,0.3088120520114898,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021059989929199,0.2173234671354293,0.9940802454948424,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838226675987244,1.0,1.0,0.0,1.0,-3.061051607131958,3.061044216156006,7.52987443775055e-06,2.3627657890319824,0.8992940783500671,0.8992940783500671,0.0,161.7080841064453,170.0,29942.078125,-0.0,2483.78564453125,1.0,281.8577880859375,283.8210754394531,290.7201843261719,293.1518249511719,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605636715888977,1.0,0.0,0.0,3.6509451866149902,3.65096926689148,8.894139114090649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.66455078125,0.0,1534.429931640625,1497.1583251953125,0.0,2117.518310546875,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076852560043335,0.340200811624527,0.3089081346988678,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9225463271141052,0.509698748588562,0.4846082329750061,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678569912910461,0.4575415551662445,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933699488639832,0.3226917088031769,0.3087294995784759,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698567271232605,0.2173919975757599,0.9939697980880736,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863181352615356,1.0,1.0,0.0,1.0,-3.06637978553772,3.0663721561431885,7.555960564786801e-06,2.3668155670166016,0.9026667475700378,0.9026667475700378,0.0,164.7850799560547,173.0,29260.6875,-0.0,2509.958740234375,1.0,282.1421813964844,284.0523986816406,290.61846923828125,292.9271545410156,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480964064598083,1.0,0.0,0.0,3.654998540878296,3.655022621154785,8.913899023355043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4992.02734375,0.0,1537.7322998046875,1497.1583251953125,0.0,2009.005126953125,0.9063177108764648,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076852560043335,0.340200811624527,0.3089081346988678,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9225463271141052,0.509698748588562,0.4846082329750061,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678569912910461,0.4575415551662445,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933699488639832,0.3226917088031769,0.3087294995784759,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698567271232605,0.2173919975757599,0.9939697980880736,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863181352615356,1.0,1.0,0.0,1.0,-3.06637978553772,3.0663721561431885,7.555960564786801e-06,2.3668155670166016,0.9026667475700378,0.9026667475700378,0.0,164.7850799560547,173.0,29260.6875,-0.0,2509.958740234375,1.0,282.1421813964844,284.0523986816406,290.61846923828125,292.9271545410156,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480964064598083,1.0,0.0,0.0,3.654998540878296,3.655022621154785,8.913899023355043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4992.02734375,0.0,1537.7322998046875,1497.1583251953125,0.0,2009.005126953125,0.9063177108764648,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060529828071594,0.3398291766643524,0.3088666796684265,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202618598937988,0.5091090798377991,0.4843479096889496,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684609055519104,0.4602293968200683,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.791944146156311,0.3226838707923889,0.3089200556278229,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973149180412292,0.2174181193113327,0.99476820230484,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876404047012329,1.0,1.0,0.0,1.0,-3.070439577102661,3.070432186126709,7.576072221127106e-06,2.3699870109558105,0.9010618329048156,0.9010618329048156,0.0,166.1613311767578,173.0,29907.06640625,-0.0,2524.88232421875,1.0,281.8985290527344,283.8732604980469,290.68194580078125,293.14117431640625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547178268432617,1.0,0.0,0.0,3.656056880950928,3.656080722808838,8.919061542655982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4859.9462890625,0.0,1539.5556640625,1497.1583251953125,0.0,2066.404541015625,0.9065513014793396,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816980361938,0.3389826714992523,0.3083238899707794,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008340358734,0.5080333948135376,0.4835712611675262,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683235168457031,0.463731437921524,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897627949714661,0.3223411440849304,0.3087814152240753,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953735947608948,0.21719591319561,0.994515061378479,284.8705749511719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.588881254196167,1.0,1.0,0.0,1.0,-3.072596311569214,3.0725886821746826,7.586844276374904e-06,2.371704339981079,0.8999242186546326,0.8999242186546326,0.0,167.83981323242188,176.0,29957.189453125,-0.0,2537.7890625,1.0,281.857666015625,283.82000732421875,290.6828918457031,293.1116943359375,293.1499938964844,293.1499938964844,281.54998779296875,36042.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599881887435913,1.0,0.0,0.0,3.654407501220703,3.654431581497192,8.911016493584611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5093.7001953125,0.0,1538.39306640625,1497.1583251953125,0.0,2112.46923828125,0.9062775373458862,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622740745544,0.336605817079544,0.3065716624259949,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079344272613524,0.5051114559173584,0.481250911951065,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964947700500488,0.6668816804885864,0.4670013189315796,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831815481185913,0.3210616707801819,0.3079471588134765,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893715262413025,0.2162492871284485,0.9919152855873108,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907679200172424,1.0,1.0,0.0,1.0,-3.0675201416015625,3.0675127506256104,7.562247901660157e-06,2.3679749965667725,0.8943125605583191,0.8943125605583191,0.0,172.32456970214844,179.0,30715.53125,-0.0,2551.5615234375,1.0,281.5582275390625,283.5762634277344,290.6788024902344,293.1894836425781,293.1499938964844,293.1499938964844,281.8500061035156,36296.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751572132110596,1.0,0.0,0.0,3.644131183624268,3.644155263900757,8.860970979185367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4614.24267578125,0.0,1528.8602294921875,1497.1583251953125,0.0,2246.770751953125,0.9041486382484436,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622740745544,0.336605817079544,0.3065716624259949,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079344272613524,0.5051114559173584,0.481250911951065,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964947700500488,0.6668816804885864,0.4670013189315796,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831815481185913,0.3210616707801819,0.3079471588134765,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893715262413025,0.2162492871284485,0.9919152855873108,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907679200172424,1.0,1.0,0.0,1.0,-3.0675201416015625,3.0675127506256104,7.562247901660157e-06,2.3679749965667725,0.8943125605583191,0.8943125605583191,0.0,172.32456970214844,179.0,30715.53125,-0.0,2551.5615234375,1.0,281.5582275390625,283.5762634277344,290.6788024902344,293.1894836425781,293.1499938964844,293.1499938964844,281.8500061035156,36296.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751572132110596,1.0,0.0,0.0,3.644131183624268,3.644155263900757,8.860970979185367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4614.24267578125,0.0,1528.8602294921875,1497.1583251953125,0.0,2246.770751953125,0.9041486382484436,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582386016846,0.3355719447135925,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.900970995426178,0.5034637451171875,0.4793783724308014,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922087788581848,0.6682680249214172,0.4674296081066131,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778340578079224,0.3205574452877044,0.3073074519634247,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843702793121338,0.2157926261425018,0.9895174503326416,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920791029930115,1.0,1.0,0.0,1.0,-3.060629844665528,3.060622453689575,7.527846264565596e-06,2.362459897994995,0.8942831754684448,0.8942831754684448,0.0,176.07321166992188,182.0,29777.388671875,-0.0,2557.991943359375,1.0,281.84210205078125,283.7965087890625,290.5464782714844,292.9055480957031,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611302137374878,1.0,0.0,0.0,3.636269807815552,3.636293888092041,8.822781296657922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4495.57666015625,0.0,1519.331787109375,1497.1583251953125,0.0,2122.493408203125,0.9023483395576476,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582386016846,0.3355719447135925,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.900970995426178,0.5034637451171875,0.4793783724308014,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922087788581848,0.6682680249214172,0.4674296081066131,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778340578079224,0.3205574452877044,0.3073074519634247,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843702793121338,0.2157926261425018,0.9895174503326416,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920791029930115,1.0,1.0,0.0,1.0,-3.060629844665528,3.060622453689575,7.527846264565596e-06,2.362459897994995,0.8942831754684448,0.8942831754684448,0.0,176.07321166992188,182.0,29777.388671875,-0.0,2557.991943359375,1.0,281.84210205078125,283.7965087890625,290.5464782714844,292.9055480957031,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611302137374878,1.0,0.0,0.0,3.636269807815552,3.636293888092041,8.822781296657922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4495.57666015625,0.0,1519.331787109375,1497.1583251953125,0.0,2122.493408203125,0.9023483395576476,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129814147949,0.3360286951065063,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034263730049133,0.479095846414566,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188981056212,0.6718704700469971,0.4696828722953796,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761586308479309,0.3212392330169678,0.307773619890213,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828568577766418,0.216306984424591,0.9911472201347352,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939379930496216,1.0,1.0,0.0,1.0,-3.06575608253479,3.065748453140259,7.552817351097474e-06,2.366304874420166,0.8977136015892029,0.8977136015892029,0.0,178.0847930908203,185.0,29073.041015625,-0.0,2578.335205078125,1.0,282.14166259765625,284.0484924316406,290.50347900390625,292.7733764648437,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431077361106873,1.0,0.0,0.0,3.6375443935394287,3.637568235397339,8.828966429064167e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4429.65576171875,0.0,1518.9449462890625,1497.1583251953125,0.0,1966.126220703125,0.9024751782417296,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129814147949,0.3360286951065063,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034263730049133,0.479095846414566,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188981056212,0.6718704700469971,0.4696828722953796,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761586308479309,0.3212392330169678,0.307773619890213,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828568577766418,0.216306984424591,0.9911472201347352,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939379930496216,1.0,1.0,0.0,1.0,-3.06575608253479,3.065748453140259,7.552817351097474e-06,2.366304874420166,0.8977136015892029,0.8977136015892029,0.0,178.0847930908203,185.0,29073.041015625,-0.0,2578.335205078125,1.0,282.14166259765625,284.0484924316406,290.50347900390625,292.7733764648437,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431077361106873,1.0,0.0,0.0,3.6375443935394287,3.637568235397339,8.828966429064167e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4429.65576171875,0.0,1518.9449462890625,1497.1583251953125,0.0,1966.126220703125,0.9024751782417296,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694632530212,0.3371817171573639,0.306482583284378,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973028063774109,0.5042253136634827,0.4797215759754181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991840124130249,0.6763282418251038,0.472674161195755,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759361863136292,0.3226141929626465,0.3089694082736969,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.682870090007782,0.2174650132656097,0.9958933591842652,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.596509575843811,1.0,1.0,0.0,1.0,-3.078375101089477,3.0783674716949463,7.615064532728866e-06,2.376020908355713,0.9041951894760132,0.9041951894760132,0.0,179.6976318359375,188.0,28427.220703125,-0.0,2611.1318359375,1.0,282.44171142578125,284.3001708984375,290.4982604980469,292.7088317871094,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291366457939148,1.0,0.0,0.0,3.649427652359009,3.649451494216919,8.886746059033612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4888.04248046875,0.0,1529.992431640625,1497.1583251953125,0.0,1847.8392333984373,0.9049394726753236,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694632530212,0.3371817171573639,0.306482583284378,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973028063774109,0.5042253136634827,0.4797215759754181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991840124130249,0.6763282418251038,0.472674161195755,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759361863136292,0.3226141929626465,0.3089694082736969,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.682870090007782,0.2174650132656097,0.9958933591842652,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.596509575843811,1.0,1.0,0.0,1.0,-3.078375101089477,3.0783674716949463,7.615064532728866e-06,2.376020908355713,0.9041951894760132,0.9041951894760132,0.0,179.6976318359375,188.0,28427.220703125,-0.0,2611.1318359375,1.0,282.44171142578125,284.3001708984375,290.4982604980469,292.7088317871094,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291366457939148,1.0,0.0,0.0,3.649427652359009,3.649451494216919,8.886746059033612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4888.04248046875,0.0,1529.992431640625,1497.1583251953125,0.0,1847.8392333984373,0.9049394726753236,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.7869464159011841,0.3372160494327545,0.3068787157535553,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.896370530128479,0.5041212439537048,0.4799979627132416,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.9916517734527588,0.6777026653289795,0.4740341007709503,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7755160927772522,0.3230034708976745,0.309589147567749,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.6826519966125488,0.2178774327039718,0.9985890984535216,285.1429748535156,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.217041015625,285.1338195800781,1.0,0.5979586839675903,1.0,1.0,0.0,1.0,-3.08481240272522,3.0848047733306885,7.647230631846469e-06,2.381108283996582,0.9040384888648988,0.9040384888648988,0.0,180.8128204345703,188.0,29095.947265625,-0.0,2629.48486328125,1.0,282.19854736328125,284.120849609375,290.58837890625,292.96490478515625,293.1499938964844,293.1499938964844,282.1499938964844,35714.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386695146560669,1.0,0.0,0.0,3.6551222801208496,3.655146360397339,8.914502700463345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4768.93115234375,0.0,1536.7352294921875,1497.1583251953125,0.0,1928.255615234375,0.906186044216156,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847336530685425,0.3366386890411377,0.3066437840461731,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938320875167847,0.503384530544281,0.479614794254303,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900562763214112,0.6782405972480774,0.4746758937835693,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737192511558533,0.3229419887065887,0.30977663397789,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811599135398865,0.21794955432415,0.9998931884765624,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992259979248047,1.0,1.0,0.0,1.0,-3.086642503738404,3.086634874343872,7.656593879801221e-06,2.3826401233673096,0.9043212532997132,0.9043212532997132,0.0,182.6653747558593,191.0,29148.67578125,-0.0,2642.796142578125,1.0,282.1576538085937,284.0653381347656,290.6002197265625,292.9587707519531,293.1499938964844,293.1499938964844,281.8500061035156,35781.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470690608024597,1.0,0.0,0.0,3.6584973335266113,3.6585214138031006,8.930973649512453e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5000.6357421875,0.0,1541.004150390625,1497.1583251953125,0.0,2000.1488037109373,0.9070177674293518,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782964110374451,0.3344998359680176,0.305188924074173,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703372001648,0.5008021593093872,0.4777141213417053,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525690078736,0.6780072450637817,0.4749381840229034,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682883739471436,0.3219519555568695,0.3092978894710541,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763379573822021,0.2173657119274139,0.9992491602897644,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011240482330322,1.0,1.0,0.0,1.0,-3.08158540725708,3.081577777862549,7.631853804923594e-06,2.378873586654663,0.9010595679283142,0.9010595679283142,0.0,187.19493103027344,194.0,29778.048828125,-0.0,2656.74853515625,1.0,281.8581237792969,283.8072204589844,290.5915222167969,293.0361022949219,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665449976921082,1.0,0.0,0.0,3.658515453338623,3.658539533615112,8.931061188377498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5060.30615234375,0.0,1542.823486328125,1497.1583251953125,0.0,2170.2197265625,0.9071761965751648,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782964110374451,0.3344998359680176,0.305188924074173,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703372001648,0.5008021593093872,0.4777141213417053,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525690078736,0.6780072450637817,0.4749381840229034,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682883739471436,0.3219519555568695,0.3092978894710541,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763379573822021,0.2173657119274139,0.9992491602897644,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011240482330322,1.0,1.0,0.0,1.0,-3.08158540725708,3.081577777862549,7.631853804923594e-06,2.378873586654663,0.9010595679283142,0.9010595679283142,0.0,187.19493103027344,194.0,29778.048828125,-0.0,2656.74853515625,1.0,281.8581237792969,283.8072204589844,290.5915222167969,293.0361022949219,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665449976921082,1.0,0.0,0.0,3.658515453338623,3.658539533615112,8.931061188377498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5060.30615234375,0.0,1542.823486328125,1497.1583251953125,0.0,2170.2197265625,0.9071761965751648,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709331512451172,0.3316387832164764,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786429166793823,0.4973433315753937,0.4748535454273224,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579608917236,0.676725447177887,0.4743745326995849,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619516253471375,0.3202176392078399,0.3080261349678039,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704550981521606,0.2160984277725219,0.9952437281608582,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.602139413356781,1.0,1.0,0.0,1.0,-3.0684564113616943,3.068448781967163,7.567088232462993e-06,2.368791341781616,0.8946117162704468,0.8946117162704468,0.0,191.93719482421875,197.0,30325.853515625,-0.0,2656.0166015625,1.0,281.5581970214844,283.5490417480469,290.5451965332031,293.04052734375,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796754240989685,1.0,0.0,0.0,3.6473228931427,3.6473469734191895,8.876499464349763e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4559.78662109375,0.0,1532.619873046875,1497.1583251953125,0.0,2287.2265625,0.9048767685890198,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709331512451172,0.3316387832164764,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786429166793823,0.4973433315753937,0.4748535454273224,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579608917236,0.676725447177887,0.4743745326995849,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619516253471375,0.3202176392078399,0.3080261349678039,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704550981521606,0.2160984277725219,0.9952437281608582,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.602139413356781,1.0,1.0,0.0,1.0,-3.0684564113616943,3.068448781967163,7.567088232462993e-06,2.368791341781616,0.8946117162704468,0.8946117162704468,0.0,191.93719482421875,197.0,30325.853515625,-0.0,2656.0166015625,1.0,281.5581970214844,283.5490417480469,290.5451965332031,293.04052734375,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796754240989685,1.0,0.0,0.0,3.6473228931427,3.6473469734191895,8.876499464349763e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4559.78662109375,0.0,1532.619873046875,1497.1583251953125,0.0,2287.2265625,0.9048767685890198,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660754323005676,0.330435574054718,0.301490843296051,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731386065483093,0.4954807460308075,0.4726873636245727,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970368385316,0.6776897311210632,0.4745892286300659,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577055096626282,0.3194871842861175,0.3071009516716003,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663928627967834,0.2154833227396011,0.9918677806854248,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028879284858704,1.0,1.0,0.0,1.0,-3.059152603149414,3.059145212173462,7.520792678405996e-06,2.361408472061157,0.8943811655044556,0.8943811655044556,0.0,195.2273101806641,200.0,29502.6640625,-0.0,2655.12841796875,1.0,281.8421325683594,283.77703857421875,290.40802001953125,292.74395751953125,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624240517616272,1.0,0.0,0.0,3.6383891105651855,3.638412952423096,8.833067681734974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4446.03662109375,0.0,1521.89111328125,1497.1583251953125,0.0,2133.8681640625,0.9028406739234924,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660754323005676,0.330435574054718,0.301490843296051,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731386065483093,0.4954807460308075,0.4726873636245727,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970368385316,0.6776897311210632,0.4745892286300659,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577055096626282,0.3194871842861175,0.3071009516716003,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663928627967834,0.2154833227396011,0.9918677806854248,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028879284858704,1.0,1.0,0.0,1.0,-3.059152603149414,3.059145212173462,7.520792678405996e-06,2.361408472061157,0.8943811655044556,0.8943811655044556,0.0,195.2273101806641,200.0,29502.6640625,-0.0,2655.12841796875,1.0,281.8421325683594,283.77703857421875,290.40802001953125,292.74395751953125,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624240517616272,1.0,0.0,0.0,3.6383891105651855,3.638412952423096,8.833067681734974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4446.03662109375,0.0,1521.89111328125,1497.1583251953125,0.0,2133.8681640625,0.9028406739234924,1.0,0.0,3.0,1.0,0.0
